[{"codigo":"20026566","serie":"64999953","matricula":"T1-M/M-ABA","subestacion":"AGUAS BLANCAS","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":2.0,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":2,"calif_edad":2,"calif_pyt":1,"condicion":1.68,"usuarios_aguas_abajo":1298,"aliado":"BRIGADA TX","causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":9.2,"ch4":3.1,"c2h4":3.2,"c2h6":0.5,"tdgc":16,"co":332,"co2":1992,"c2h2":0.3,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":46,"humedad":9,"nn":0.02,"ti":39.6,"ic":1980,"fur2fal":14,"carga":88,"anio":2010,"edad_anos":15,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20026576","serie":"1LCB393904","matricula":"T1-A/M-AGB","subestacion":"ALGARROBO","zona":"ORIENTE","departamento":"MAGDALENA","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":2,"calif_edad":1,"calif_pyt":1,"condicion":1.53,"usuarios_aguas_abajo":2593,"aliado":"BRIGADA TX","causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":3.7,"ch4":10,"c2h4":2,"c2h6":1.3,"tdgc":17,"co":1058,"co2":1988,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":56,"humedad":5,"nn":0.02,"ti":35.2,"ic":1760,"fur2fal":14,"carga":65,"anio":2022,"edad_anos":3,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20016578","serie":"71842703","matricula":"T1-M/M-ANB","subestacion":"ANIMAS BAJAS","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":0.5,"calif_dga":1.5,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":3,"calif_edad":4,"calif_pyt":5,"condicion":2.57,"usuarios_aguas_abajo":302,"aliado":"CDM","causante":"ANALISIS FISICO-QUIMICO","macroactividad":"RECUPERACION DE AISLAMIENTOS PRUEBAS ELECTRICAS CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":2.1,"ch4":2.5,"c2h4":5.4,"c2h6":0.3,"tdgc":10.3,"co":234,"co2":1768,"c2h2":0.1,"ev_tdgc":1,"ev_co":2,"ev_co2":2,"ev_c2h2":1,"rigidez":43,"humedad":16,"nn":0.02,"ti":38.6,"ic":1930,"fur2fal":14,"carga":66,"anio":1998,"edad_anos":27,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700074","serie":"71145953","matricula":"T1-M/M-ARN","subestacion":"ARIGUANI","zona":"ORIENTE","departamento":"MAGDALENA","tipo_activo":"TX_Potencia","mva":2.0,"calif_dga":1.75,"calif_adfq":5,"calif_fur":5,"calif_crg":5,"calif_her":5,"calif_edad":5,"calif_pyt":1,"condicion":5,"usuarios_aguas_abajo":82,"aliado":"BRIGADA TX","causante":"ENVEJECIMIENTO AVANZADO DEL PAPEL - FIN DE LA VIDA UTIL","macroactividad":"PROPUESTA A PLAN DE INVERSION (PI) CORRECCION DE FUGAS POR ACCESORIOS AUMENTO DE CAPACIDAD DE TRANSFORMACION INSTALACION DE UNIDAD DE TRANSFORMACION ADICIONAL","det":{"h2":6.4,"ch4":2.5,"c2h4":9.1,"c2h6":0.3,"tdgc":18.3,"co":299,"co2":2123,"c2h2":3,"ev_tdgc":1,"ev_co":2,"ev_co2":2,"ev_c2h2":2,"rigidez":11.3,"humedad":47,"nn":0.05,"ti":27.6,"ic":552,"fur2fal":14392,"carga":101,"anio":1984,"edad_anos":41,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20026574","serie":"1LCB393900","matricula":"T1-M/M-ARJ","subestacion":"ARJONA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":2.5,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.25,"usuarios_aguas_abajo":1393,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":40,"ch4":16.6,"c2h4":2.3,"c2h6":1.8,"tdgc":60.699999999999996,"co":1081,"co2":2959,"c2h2":0.3,"ev_tdgc":1,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":54,"humedad":7,"nn":0.02,"ti":44.1,"ic":2205,"fur2fal":14,"carga":59,"anio":2022,"edad_anos":3,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700377","serie":"1079537152","matricula":"T1-M/M-AST","subestacion":"ASTREA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":10.0,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.25,"usuarios_aguas_abajo":5690,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":9.4,"ch4":8.6,"c2h4":3.5,"c2h6":1.4,"tdgc":22.9,"co":969,"co2":1648,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":52,"humedad":8,"nn":0.02,"ti":46.5,"ic":2325,"fur2fal":14,"carga":40,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20056569","serie":"200104","matricula":"T1-M/M-AYAR","subestacion":"AYAPEL","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":3,"calif_adfq":2.6,"calif_fur":1,"calif_crg":4,"calif_her":3,"calif_edad":4,"calif_pyt":1,"condicion":2.58,"usuarios_aguas_abajo":10449,"aliado":"CDM","causante":"ANALISIS FISICO-QUIMICO","macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION RECUPERACION DE AISLAMIENTOS","det":{"h2":48,"ch4":15.8,"c2h4":14.1,"c2h6":2,"tdgc":79.89999999999999,"co":1077,"co2":7117,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":26,"humedad":21,"nn":0.02,"ti":4.5,"ic":225,"fur2fal":113,"carga":95,"anio":1999,"edad_anos":26,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700350","serie":"1057609444","matricula":"T1-M/M-BDL","subestacion":"BARRANCO DE LOBA","zona":"ORIENTE","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":6.0,"calif_dga":3,"calif_adfq":1,"calif_fur":1,"calif_crg":5,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":5,"usuarios_aguas_abajo":7668,"aliado":null,"causante":"CARGABILIDAD - SOBRECARGA 130%","macroactividad":"PROPUESTA A PLAN DE INVERSION (PI) CORRECCION DE FUGAS POR ACCESORIOS AUMENTO DE CAPACIDAD DE TRANSFORMACION INSTALACION DE UNIDAD DE TRANSFORMACION ADICIONAL","det":{"h2":4.9,"ch4":65,"c2h4":5.2,"c2h6":26,"tdgc":101.10000000000001,"co":690,"co2":16655,"c2h2":0,"ev_tdgc":2,"ev_co":4,"ev_co2":5,"ev_c2h2":1,"rigidez":58,"humedad":8,"nn":0.02,"ti":40,"ic":2000,"fur2fal":28,"carga":125,"anio":2021,"edad_anos":4,"refrig":"ONAN","ventil":"OPERATIVA"}},{"codigo":"20016689","serie":"P186144","matricula":"T1A-A/M-BYC","subestacion":"BAYUNCA","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":60.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.7,"usuarios_aguas_abajo":31628,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":5.8,"ch4":27,"c2h4":3.4,"c2h6":4.7,"tdgc":40.9,"co":2264,"co2":6710,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":58,"humedad":7,"nn":0.02,"ti":41.4,"ic":2070,"fur2fal":14,"carga":78,"anio":2011,"edad_anos":14,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20026669","serie":"288055","matricula":"T1-M/M-BEC","subestacion":"BECERRIL","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":3,"calif_adfq":2.6000000000000005,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":2.12,"usuarios_aguas_abajo":7078,"aliado":"CDM","causante":"CARGABILIDAD - SOBRECARGA 110%","macroactividad":"PRUEBAS ELECTRICAS PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110% RECUPERACION DE AISLAMIENTOS","det":{"h2":14.9,"ch4":6.7,"c2h4":45,"c2h6":2.6,"tdgc":69.19999999999999,"co":776,"co2":9813,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":22,"humedad":31,"nn":0.02,"ti":30.4,"ic":1520,"fur2fal":1074,"carga":88.26774549466717,"anio":2007,"edad_anos":18,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20026669","serie":"266760","matricula":"T2-M/M-BEC","subestacion":"BECERRIL","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":3.0,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":3,"calif_pyt":1,"condicion":1.3,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":"SEGUIMIENTO TRIMESTRAL","det":{"h2":0.8,"ch4":0.7,"c2h4":0.3,"c2h6":0.2,"tdgc":2,"co":18,"co2":73,"c2h2":0,"ev_tdgc":1,"ev_co":1,"ev_co2":1,"ev_c2h2":1,"rigidez":53,"humedad":9,"nn":0.02,"ti":50,"ic":2500,"fur2fal":1074,"carga":66,"anio":2006,"edad_anos":19,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700518","serie":"200005","matricula":"T1-M/M-BER","subestacion":"BERRUGAS","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":1.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.25,"usuarios_aguas_abajo":1686,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":3.5,"ch4":8.4,"c2h4":76,"c2h6":16.2,"tdgc":104.10000000000001,"co":98,"co2":1639,"c2h2":1.1,"ev_tdgc":2,"ev_co":1,"ev_co2":2,"ev_c2h2":1,"rigidez":44,"humedad":12,"nn":0.02,"ti":37.4,"ic":1870,"fur2fal":154,"carga":40,"anio":1997,"edad_anos":28,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20016671","serie":"S251103","matricula":"T1-A/M-BCG","subestacion":"BOCAGRANDE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":33.0,"calif_dga":2.6666666666666665,"calif_adfq":3.4000000000000004,"calif_fur":3,"calif_crg":3,"calif_her":2,"calif_edad":5,"calif_pyt":1,"condicion":2.57,"usuarios_aguas_abajo":7003,"aliado":"TYS","causante":"ANALISIS FISICO-QUIMICO","macroactividad":"RECUPERACION DE AISLAMIENTOS CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":5.9,"ch4":4,"c2h4":11,"c2h6":1.9,"tdgc":22.799999999999997,"co":252,"co2":5345,"c2h2":0,"ev_tdgc":1,"ev_co":2,"ev_co2":4,"ev_c2h2":1,"rigidez":19,"humedad":21,"nn":0.02,"ti":39,"ic":1950,"fur2fal":3876,"carga":75,"anio":1978,"edad_anos":47,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20016671","serie":"S251104","matricula":"T2-A/M-BCG","subestacion":"BOCAGRANDE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":33.0,"calif_dga":2.6666666666666665,"calif_adfq":3.4000000000000004,"calif_fur":3,"calif_crg":4,"calif_her":2,"calif_edad":5,"calif_pyt":1,"condicion":2.67,"usuarios_aguas_abajo":5790,"aliado":"TYS","causante":"ANALISIS FISICO-QUIMICO","macroactividad":"RECUPERACION DE AISLAMIENTOS","det":{"h2":9.4,"ch4":22,"c2h4":52,"c2h6":8.5,"tdgc":91.9,"co":218,"co2":5612,"c2h2":0.4,"ev_tdgc":1,"ev_co":2,"ev_co2":4,"ev_c2h2":1,"rigidez":18,"humedad":29,"nn":0.02,"ti":37.7,"ic":1885,"fur2fal":3876,"carga":76,"anio":1978,"edad_anos":47,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20700518","serie":"288860","matricula":"T1-M/M-BOU","subestacion":"BOCAS DE URE","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":3.0,"calif_dga":1.75,"calif_adfq":1.8,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.38,"usuarios_aguas_abajo":2509,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":10.9,"ch4":3.7,"c2h4":75,"c2h6":0.5,"tdgc":90.1,"co":540,"co2":2881,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":33,"humedad":16,"nn":0.02,"ti":32.3,"ic":1614.9999999999998,"fur2fal":48,"carga":44,"anio":2008,"edad_anos":17,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20026667","serie":"1056109597","matricula":"T1-M/M-BOA","subestacion":"BOSCONIA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":14.0,"calif_dga":3,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.7,"usuarios_aguas_abajo":13298,"aliado":null,"causante":null,"macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION","det":{"h2":4,"ch4":23,"c2h4":6.7,"c2h6":3.2,"tdgc":36.900000000000006,"co":1766,"co2":7850,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":59,"humedad":8,"nn":0.02,"ti":43.2,"ic":2160,"fur2fal":18,"carga":92,"anio":2020,"edad_anos":5,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20016679","serie":"S251105","matricula":"T1-A/M-BQE","subestacion":"BOSQUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":33.0,"calif_dga":1.75,"calif_adfq":1.8,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":1.63,"usuarios_aguas_abajo":19027,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":3.5,"ch4":2.8,"c2h4":12.3,"c2h6":0.7,"tdgc":19.3,"co":200,"co2":1864,"c2h2":3.7,"ev_tdgc":1,"ev_co":2,"ev_co2":2,"ev_c2h2":2,"rigidez":26,"humedad":19,"nn":0.02,"ti":32.9,"ic":1645,"fur2fal":14,"carga":61,"anio":1993,"edad_anos":32,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20016679","serie":"1081983130","matricula":"T2-A/M-BQE","subestacion":"BOSQUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":40.0,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.3,"usuarios_aguas_abajo":20843,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":25,"ch4":5.2,"c2h4":0.8,"c2h6":0.4,"tdgc":31.4,"co":645,"co2":1569,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":2,"ev_c2h2":1,"rigidez":52,"humedad":6,"nn":0.02,"ti":43.9,"ic":2195,"fur2fal":14,"carga":60,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20016679","serie":"P186142","matricula":"T3-A/M-BQE","subestacion":"BOSQUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.7,"usuarios_aguas_abajo":13796,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":3,"ch4":55,"c2h4":2.8,"c2h6":5.6,"tdgc":66.39999999999999,"co":725,"co2":9328,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":5,"ev_c2h2":1,"rigidez":45,"humedad":10,"nn":0.02,"ti":39.4,"ic":1970,"fur2fal":28,"carga":76,"anio":2011,"edad_anos":14,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20016679","serie":"P185982","matricula":"T4-A/A-BQE","subestacion":"BOSQUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":150.0,"calif_dga":1.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.15,"usuarios_aguas_abajo":1,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":29,"ch4":14.6,"c2h4":2.8,"c2h6":1.9,"tdgc":48.3,"co":259,"co2":1917,"c2h2":0,"ev_tdgc":1,"ev_co":2,"ev_co2":2,"ev_c2h2":1,"rigidez":60,"humedad":8,"nn":0.02,"ti":42.3,"ic":2115,"fur2fal":19,"carga":45,"anio":2010,"edad_anos":15,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20036683","serie":"58982","matricula":"T1A-A/M-BST","subestacion":"BOSTON","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":60.0,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":4,"calif_edad":5,"calif_pyt":1,"condicion":2.29,"usuarios_aguas_abajo":33748,"aliado":"BRIGADA TX","causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":33,"ch4":94,"c2h4":6,"c2h6":42,"tdgc":175,"co":343,"co2":3858,"c2h2":0,"ev_tdgc":2,"ev_co":3,"ev_co2":3,"ev_c2h2":1,"rigidez":54,"humedad":6,"nn":0.02,"ti":38,"ic":1900,"fur2fal":19,"carga":89,"anio":1991,"edad_anos":34,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20056686","serie":"181656","matricula":"T1-M/M-BUE","subestacion":"BUENAVISTA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":5.0,"calif_dga":1.75,"calif_adfq":1.8,"calif_fur":1,"calif_crg":1,"calif_her":3,"calif_edad":5,"calif_pyt":1,"condicion":1.89,"usuarios_aguas_abajo":5842,"aliado":"BRIGADA TX","causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":15.5,"ch4":6.2,"c2h4":1.8,"c2h6":2.5,"tdgc":26,"co":244,"co2":1537,"c2h2":3.9,"ev_tdgc":1,"ev_co":2,"ev_co2":2,"ev_c2h2":2,"rigidez":29,"humedad":21,"nn":0.02,"ti":40.6,"ic":2030,"fur2fal":173,"carga":50.4,"anio":1993,"edad_anos":32,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20017565","serie":"84.4.4191","matricula":"T1A-A/M-CMR","subestacion":"CALAMAR","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":12.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":5,"calif_edad":5,"calif_pyt":1,"condicion":2.57,"usuarios_aguas_abajo":2135,"aliado":"BRIGADA TX","causante":"HERMETICIDAD Y TEMPERATURA","macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":3.1,"ch4":28,"c2h4":41,"c2h6":12.3,"tdgc":84.39999999999999,"co":1815,"co2":5720,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":50,"humedad":11,"nn":0.02,"ti":38.6,"ic":1930,"fur2fal":154,"carga":80,"anio":1984,"edad_anos":41,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20017565","serie":"1057609450","matricula":"T2A-A/M-CMR","subestacion":"CALAMAR","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":12.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.65,"usuarios_aguas_abajo":4230,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":4,"ch4":17.1,"c2h4":3,"c2h6":1.9,"tdgc":26,"co":981,"co2":6230,"c2h2":0.1,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":43,"humedad":14,"nn":0.02,"ti":46.4,"ic":2320,"fur2fal":14,"carga":94,"anio":2021,"edad_anos":4,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700071","serie":"316115","matricula":"T-KDR04","subestacion":"CANDELARIA","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":100.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":3,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":1,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":5.1,"ch4":96,"c2h4":10.8,"c2h6":23,"tdgc":134.89999999999998,"co":394,"co2":5575,"c2h2":0,"ev_tdgc":2,"ev_co":3,"ev_co2":4,"ev_c2h2":1,"rigidez":56,"humedad":4,"nn":0.02,"ti":41.2,"ic":2060,"fur2fal":18,"carga":42,"anio":2001,"edad_anos":24,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700071","serie":"P186187","matricula":"T-KDR05","subestacion":"CANDELARIA","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":150.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.35,"usuarios_aguas_abajo":1,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":7,"ch4":35,"c2h4":14.7,"c2h6":7.1,"tdgc":63.800000000000004,"co":1517,"co2":3577,"c2h2":0.1,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":59,"humedad":5,"nn":0.02,"ti":46.8,"ic":2340,"fur2fal":14,"carga":42,"anio":2012,"edad_anos":13,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700071","serie":"1076935363","matricula":"T-KDR06","subestacion":"CANDELARIA","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.15,"usuarios_aguas_abajo":23445,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":13.2,"ch4":5,"c2h4":0.5,"c2h6":0.5,"tdgc":19.2,"co":652,"co2":1362,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":1,"ev_c2h2":1,"rigidez":62,"humedad":5,"nn":0.02,"ti":45.8,"ic":2290,"fur2fal":14,"carga":58,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700278","serie":"1057609404","matricula":"T1-M/M-CNB","subestacion":"CAÑABRAVAL","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":2.0,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.45,"usuarios_aguas_abajo":155,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":18.7,"ch4":9.9,"c2h4":5.5,"c2h6":1.8,"tdgc":35.9,"co":923,"co2":1794,"c2h2":0.1,"ev_tdgc":1,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":61,"humedad":9,"nn":0.02,"ti":41.8,"ic":2090,"fur2fal":14,"carga":71,"anio":2020,"edad_anos":5,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700518","serie":"98330","matricula":"T1-M/M-CAC","subestacion":"CASA DE ZINC","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":2.0,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.2,"usuarios_aguas_abajo":206,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":4.6,"ch4":3.5,"c2h4":14.6,"c2h6":0.9,"tdgc":23.599999999999998,"co":394,"co2":1904,"c2h2":0.1,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":36,"humedad":16,"nn":0.02,"ti":31.8,"ic":1590,"fur2fal":14,"carga":12,"anio":2010,"edad_anos":15,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20026783","serie":"518711157","matricula":"T1-M/M-CAC","subestacion":"CASACARA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":5.0,"calif_dga":3.25,"calif_adfq":4.2,"calif_fur":4,"calif_crg":1,"calif_her":3,"calif_edad":4,"calif_pyt":1,"condicion":2.85,"usuarios_aguas_abajo":1485,"aliado":"CDM","causante":"ANALISIS FISICO-QUIMICO","macroactividad":"SECADO DE LA PARTE ACTIVA CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":12.8,"ch4":26,"c2h4":48,"c2h6":17.8,"tdgc":104.6,"co":1027,"co2":10596,"c2h2":0,"ev_tdgc":2,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":19,"humedad":31,"nn":0.06,"ti":23.8,"ic":396.6666666666667,"fur2fal":5478,"carga":31,"anio":1998,"edad_anos":27,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20056776","serie":"7739","matricula":"T1-M/M-CTA","subestacion":"CENTRO ALEGRE","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":2.0,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":5,"calif_her":5,"calif_edad":4,"calif_pyt":1,"condicion":2.52,"usuarios_aguas_abajo":3178,"aliado":"BRIGADA TX","causante":"HERMETICIDAD","macroactividad":"CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":9.1,"ch4":5,"c2h4":25,"c2h6":1.2,"tdgc":40.300000000000004,"co":576,"co2":4485,"c2h2":0.1,"ev_tdgc":1,"ev_co":4,"ev_co2":3,"ev_c2h2":1,"rigidez":40,"humedad":13,"nn":0.02,"ti":37.7,"ic":1885,"fur2fal":25,"carga":96,"anio":1998,"edad_anos":27,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20056769","serie":"1079537174","matricula":"T1-M/M-CER","subestacion":"CERETE","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":20.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":3,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":24520,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":12.3,"ch4":12.5,"c2h4":2.1,"c2h6":0,"tdgc":26.900000000000002,"co":1005,"co2":4651,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":57,"humedad":5,"nn":0.02,"ti":44.1,"ic":2205,"fur2fal":3700,"carga":36,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20056769","serie":"358516","matricula":"T2-M/M-CER","subestacion":"CERETE","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":15.0,"calif_dga":3,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.75,"usuarios_aguas_abajo":5632,"aliado":null,"causante":null,"macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION","det":{"h2":4,"ch4":20,"c2h4":16.6,"c2h6":4.4,"tdgc":45,"co":1951,"co2":25854,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":55,"humedad":7,"nn":0.02,"ti":40.1,"ic":2005,"fur2fal":30,"carga":85,"anio":2013,"edad_anos":12,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20056769","serie":"201791","matricula":"T3-A/M-CER","subestacion":"CERETE","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":10,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":3.4,"ch4":16.9,"c2h4":1.9,"c2h6":2.1,"tdgc":24.299999999999997,"co":846,"co2":3243,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":53,"humedad":6,"nn":0.02,"ti":41.8,"ic":2090,"fur2fal":14,"carga":65,"anio":2020,"edad_anos":5,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20056769","serie":"201790","matricula":"T4-A/M-CER","subestacion":"CERETE","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":4,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":3.4,"ch4":15.7,"c2h4":2,"c2h6":2.2,"tdgc":23.299999999999997,"co":893,"co2":3246,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":54,"humedad":6,"nn":0.02,"ti":40.3,"ic":2014.9999999999998,"fur2fal":14,"carga":65,"anio":2020,"edad_anos":5,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20016785","serie":"200756","matricula":"T1-A/M-CMB","subestacion":"CHAMBACU","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":50.0,"calif_dga":3.25,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.8,"usuarios_aguas_abajo":13512,"aliado":null,"causante":null,"macroactividad":"ACTUALIZACION DE ACCESORIOS","det":{"h2":17.4,"ch4":237,"c2h4":22,"c2h6":192,"tdgc":468.4,"co":465,"co2":5068,"c2h2":0,"ev_tdgc":5,"ev_co":3,"ev_co2":4,"ev_c2h2":1,"rigidez":54,"humedad":8,"nn":0.02,"ti":39.2,"ic":1960,"fur2fal":31,"carga":90,"anio":2010,"edad_anos":15,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20016785","serie":"P186143","matricula":"T2-A/M-CMB","subestacion":"CHAMBACU","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":50.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.6,"usuarios_aguas_abajo":28222,"aliado":null,"causante":null,"macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION","det":{"h2":2.7,"ch4":35,"c2h4":2.4,"c2h6":4.1,"tdgc":44.2,"co":1154,"co2":6148,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":57,"humedad":8,"nn":0.02,"ti":41.9,"ic":2095,"fur2fal":14,"carga":68,"anio":2011,"edad_anos":14,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20056780","serie":"386780","matricula":"T1-A/M-CPA","subestacion":"CHINU PLANTA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":20.0,"calif_dga":1.25,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":1,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":2.3,"ch4":2,"c2h4":7.2,"c2h6":0.3,"tdgc":11.8,"co":273,"co2":1360,"c2h2":0,"ev_tdgc":1,"ev_co":2,"ev_co2":1,"ev_c2h2":1,"rigidez":59,"humedad":7,"nn":0.02,"ti":42.6,"ic":2130,"fur2fal":14,"carga":85,"anio":2014,"edad_anos":11,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20056780","serie":"201508","matricula":"T2-M/M-CPA","subestacion":"CHINU PLANTA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":60.0,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.3,"usuarios_aguas_abajo":14718,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":2.1,"ch4":15.8,"c2h4":2.5,"c2h6":2.1,"tdgc":22.500000000000004,"co":950,"co2":2435,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":55,"humedad":5,"nn":0.02,"ti":40.6,"ic":2030,"fur2fal":14,"carga":47,"anio":2017,"edad_anos":8,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20056780","serie":"1056008748","matricula":"T3-A/M-CPA","subestacion":"CHINU PLANTA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":60.0,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.2,"usuarios_aguas_abajo":1,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":9.9,"ch4":6.8,"c2h4":0.4,"c2h6":0.6,"tdgc":17.7,"co":750,"co2":1337,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":1,"ev_c2h2":1,"rigidez":58,"humedad":5,"nn":0.02,"ti":43.9,"ic":2195,"fur2fal":14,"carga":55,"anio":2021,"edad_anos":4,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20026771","serie":"N339380","matricula":"T1-M/M-CHG","subestacion":"CHIRIGUANA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":12.5,"calif_dga":3.25,"calif_adfq":2.6000000000000005,"calif_fur":4,"calif_crg":5,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":2.57,"usuarios_aguas_abajo":7997,"aliado":"CDM - TYS","causante":"ANALISIS FISICO-QUIMICO Y TEMPERATURA","macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION MANTENIMIENTO OLTC CON DESPIECE SECADO DEL ACEITE","det":{"h2":6.6,"ch4":46,"c2h4":127,"c2h6":21,"tdgc":200.6,"co":1203,"co2":14751,"c2h2":0,"ev_tdgc":2,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":22,"humedad":25,"nn":0.02,"ti":41.8,"ic":2090,"fur2fal":4876,"carga":96,"anio":1980,"edad_anos":45,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20056774","serie":"200100","matricula":"T1-M/M-CIR","subestacion":"CIENAGA DE ORO","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":3.25,"calif_adfq":1.4000000000000001,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.69,"usuarios_aguas_abajo":10592,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":2.3,"ch4":21,"c2h4":71,"c2h6":5.2,"tdgc":99.5,"co":1789,"co2":5938,"c2h2":2.3,"ev_tdgc":2,"ev_co":5,"ev_co2":4,"ev_c2h2":2,"rigidez":46,"humedad":13,"nn":0.03,"ti":30.9,"ic":1030,"fur2fal":68,"carga":56,"anio":1999,"edad_anos":26,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20056774","serie":"1057609479","matricula":"T2-M/M-CIR","subestacion":"CIENAGA DE ORO","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.3,"usuarios_aguas_abajo":3357,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":4.7,"ch4":29,"c2h4":5.1,"c2h6":3.6,"tdgc":42.400000000000006,"co":1214,"co2":3451,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":59,"humedad":7,"nn":0.02,"ti":42.6,"ic":2130,"fur2fal":14,"carga":56,"anio":2021,"edad_anos":4,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20026790","serie":"5K0095001","matricula":"T1A-A/M-COZ","subestacion":"CODAZZI","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":25.0,"calif_dga":3,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":1.7,"usuarios_aguas_abajo":12675,"aliado":"TYS G3","causante":null,"macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION MANTENIMIENTO OLTC CON DESPIECE","det":{"h2":8.6,"ch4":45,"c2h4":7.9,"c2h6":6.4,"tdgc":67.9,"co":1222,"co2":7499,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":34,"humedad":19,"nn":0.02,"ti":42.7,"ic":2135,"fur2fal":500,"carga":62,"anio":1984,"edad_anos":41,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20026790","serie":"1057474126","matricula":"T2A-A/M-COZ","subestacion":"CODAZZI","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":25.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":3691,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":9.3,"ch4":9.5,"c2h4":0.8,"c2h6":1.2,"tdgc":20.8,"co":1104,"co2":3154,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":60,"humedad":7,"nn":0.02,"ti":44.8,"ic":2240,"fur2fal":14,"carga":62,"anio":2021,"edad_anos":4,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20056766","serie":"1LCB393901","matricula":"T1-M/M-CBY","subestacion":"COLOMBOY","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":2.5,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.45,"usuarios_aguas_abajo":2283,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":6.1,"ch4":7.3,"c2h4":1.4,"c2h6":0.8,"tdgc":15.6,"co":829,"co2":1960,"c2h2":0.1,"ev_tdgc":1,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":57,"humedad":4,"nn":0.02,"ti":41.5,"ic":2075,"fur2fal":14,"carga":66,"anio":2022,"edad_anos":3,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20036782","serie":"N339381","matricula":"T1-M/M-COR","subestacion":"COROZAL","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":12.5,"calif_dga":3.25,"calif_adfq":1,"calif_fur":3,"calif_crg":5,"calif_her":2,"calif_edad":5,"calif_pyt":1,"condicion":2.33,"usuarios_aguas_abajo":9177,"aliado":"BRIGADA TX","causante":null,"macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION ACTUALIZACION DE ACCESORIOS CORRECCION DE FUGAS POR ACCESORIOS MANTENIMIENTO OLTC CON DESPIECE","det":{"h2":14,"ch4":94,"c2h4":55,"c2h6":32,"tdgc":195,"co":1126,"co2":13015,"c2h2":0.4,"ev_tdgc":2,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":37,"humedad":15,"nn":0.02,"ti":42.4,"ic":2120,"fur2fal":4735,"carga":96,"anio":1980,"edad_anos":45,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20036782","serie":"30900117","matricula":"T2-M/M-COR","subestacion":"COROZAL","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":12.5,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.35,"usuarios_aguas_abajo":16895,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":3.4,"ch4":16.1,"c2h4":6,"c2h6":2.2,"tdgc":27.7,"co":1881,"co2":4808,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":58,"humedad":6,"nn":0.02,"ti":44.6,"ic":2230,"fur2fal":14,"carga":55,"anio":2017,"edad_anos":8,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20016779","serie":"582568","matricula":"T1-A/M-COS","subestacion":"COSPIQUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":20.0,"calif_dga":5,"calif_adfq":2.6,"calif_fur":5,"calif_crg":5,"calif_her":5,"calif_edad":5,"calif_pyt":1,"condicion":5,"usuarios_aguas_abajo":3816,"aliado":"BRIGADA TX","causante":"ENVEJECIMIENTO AVANZADO DEL PAPEL - FIN DE LA VIDA UTIL - MULTIPLES DEFECTOS INTERNOS","macroactividad":"PROPUESTA A PLAN DE INVERSION (PI) CORRECCION DE FUGAS POR ACCESORIOS AUMENTO DE CAPACIDAD DE TRANSFORMACION INSTALACION DE UNIDAD DE TRANSFORMACION ADICIONAL","det":{"h2":378,"ch4":2580,"c2h4":3882,"c2h6":573,"tdgc":7413,"co":1872,"co2":10818,"c2h2":57,"ev_tdgc":5,"ev_co":5,"ev_co2":5,"ev_c2h2":5,"rigidez":27,"humedad":19,"nn":0.05,"ti":29.8,"ic":596,"fur2fal":5779,"carga":98,"anio":1982,"edad_anos":43,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700518","serie":"1LCB384963","matricula":"T1-M/M-CRR","subestacion":"COTORRA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":4.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.3,"usuarios_aguas_abajo":4719,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":4.3,"ch4":12.9,"c2h4":5.8,"c2h6":1.7,"tdgc":24.7,"co":1460,"co2":3317,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":56,"humedad":5,"nn":0.02,"ti":34.8,"ic":1739.9999999999998,"fur2fal":14,"carga":58,"anio":2020,"edad_anos":5,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20057584","serie":"1059084098","matricula":"T2-M/M-CRR","subestacion":"COTORRA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":4.0,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.25,"usuarios_aguas_abajo":4145,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":9.6,"ch4":13.1,"c2h4":15.8,"c2h6":2.9,"tdgc":41.4,"co":996,"co2":2668,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":56,"humedad":6,"nn":0.02,"ti":40.3,"ic":2014.9999999999998,"fur2fal":0,"carga":58,"anio":2021,"edad_anos":4,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20037179","serie":"P91036971658","matricula":"T1-A/M-COV","subestacion":"COVEÑAS","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":60.0,"calif_dga":2.75,"calif_adfq":4,"calif_fur":4,"calif_crg":4,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":2.69,"usuarios_aguas_abajo":1,"aliado":"TYS","causante":"ANALISIS FISICO-QUIMICO","macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION RECUPERACION DE AISLAMIENTOS","det":{"h2":6.6,"ch4":6.3,"c2h4":103,"c2h6":1.8,"tdgc":117.7,"co":1047,"co2":3268,"c2h2":0,"ev_tdgc":2,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":19,"humedad":24,"nn":0.04,"ti":32.4,"ic":810,"fur2fal":4987,"carga":85,"anio":1990,"edad_anos":35,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20037179","serie":"P9173532-1309","matricula":"T2-M/M-COV","subestacion":"COVEÑAS","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":14.0,"calif_dga":2,"calif_adfq":1.8,"calif_fur":1,"calif_crg":2,"calif_her":2,"calif_edad":4,"calif_pyt":1,"condicion":1.81,"usuarios_aguas_abajo":8985,"aliado":"BRIGADA TX","causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":3.2,"ch4":14.7,"c2h4":10.1,"c2h6":1.8,"tdgc":29.8,"co":573,"co2":2996,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":2,"ev_c2h2":1,"rigidez":33,"humedad":17,"nn":0.02,"ti":37.8,"ic":1889.9999999999998,"fur2fal":117,"carga":64,"anio":1997,"edad_anos":28,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20037179","serie":"1057201703","matricula":"T3-A/M-COV","subestacion":"COVEÑAS","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":60.0,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.15,"usuarios_aguas_abajo":1,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":7.9,"ch4":4.8,"c2h4":0.6,"c2h6":0.5,"tdgc":13.799999999999999,"co":569,"co2":1231,"c2h2":0.1,"ev_tdgc":1,"ev_co":4,"ev_co2":1,"ev_c2h2":1,"rigidez":58,"humedad":7,"nn":0.02,"ti":45.5,"ic":2275,"fur2fal":1,"carga":46,"anio":2021,"edad_anos":4,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700443","serie":"839","matricula":"T1-M/M-CVA","subestacion":"CUIVA","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":0.225,"calif_dga":1.5,"calif_adfq":1.8,"calif_fur":3,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":1.58,"usuarios_aguas_abajo":256,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":1.5,"ch4":2.5,"c2h4":8,"c2h6":0.8,"tdgc":12.8,"co":152,"co2":2872,"c2h2":0.1,"ev_tdgc":1,"ev_co":2,"ev_co2":2,"ev_c2h2":1,"rigidez":27,"humedad":20,"nn":0.02,"ti":33.2,"ic":1660,"fur2fal":3700,"carga":40,"anio":1988,"edad_anos":37,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20026778","serie":"200113","matricula":"T1-M/M-CUR","subestacion":"CURUMANÍ","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.75,"usuarios_aguas_abajo":6560,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":7.3,"ch4":11.6,"c2h4":4.5,"c2h6":1.8,"tdgc":25.2,"co":982,"co2":4365,"c2h2":0.1,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":44,"humedad":12,"nn":0.02,"ti":31.6,"ic":1580,"fur2fal":14,"carga":78,"anio":1999,"edad_anos":26,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20026778","serie":"19750108","matricula":"T2-M/M-CUR","subestacion":"CURUMANÍ","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":4.0,"calif_dga":1.5,"calif_adfq":2.6000000000000005,"calif_fur":1,"calif_crg":1,"calif_her":4,"calif_edad":2,"calif_pyt":1,"condicion":2.06,"usuarios_aguas_abajo":4804,"aliado":"BRIGADA TX","causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS CORRECCION DE FUGAS POR ACCESORIOS RECUPERACION DE AISLAMIENTOS","det":{"h2":3.8,"ch4":2.6,"c2h4":6.2,"c2h6":0.7,"tdgc":13.3,"co":245,"co2":2431,"c2h2":0,"ev_tdgc":1,"ev_co":2,"ev_co2":2,"ev_c2h2":1,"rigidez":25,"humedad":28,"nn":0.02,"ti":39.5,"ic":1975,"fur2fal":1056,"carga":42,"anio":2009,"edad_anos":16,"refrig":"ONAN","ventil":"OPERATIVA"}},{"codigo":"20026966","serie":"1080670133","matricula":"T1A-M/M-EBA","subestacion":"EL BANCO","zona":"ORIENTE","departamento":"MAGDALENA","tipo_activo":"TX_Potencia","mva":60.0,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":6,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":17.1,"ch4":6.9,"c2h4":1,"c2h6":0.7,"tdgc":25.7,"co":624,"co2":2062,"c2h2":1.3,"ev_tdgc":1,"ev_co":4,"ev_co2":2,"ev_c2h2":1,"rigidez":59,"humedad":6,"nn":0.02,"ti":43.9,"ic":2195,"fur2fal":14,"carga":75,"anio":2021,"edad_anos":4,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20026966","serie":"P9173521-138102","matricula":"T2A-A/M-EBA","subestacion":"EL BANCO","zona":"ORIENTE","departamento":"MAGDALENA","tipo_activo":"TX_Potencia","mva":14.0,"calif_dga":1.75,"calif_adfq":4,"calif_fur":4,"calif_crg":5,"calif_her":3,"calif_edad":4,"calif_pyt":1,"condicion":2.9,"usuarios_aguas_abajo":17613,"aliado":"CDM","causante":"ANALISIS FISICO-QUIMICO","macroactividad":"RECUPERACION DE AISLAMIENTOS CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":4.3,"ch4":3.6,"c2h4":45,"c2h6":1.1,"tdgc":54,"co":488,"co2":2465,"c2h2":0.1,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":19,"humedad":26,"nn":0.03,"ti":29.3,"ic":976.6666666666667,"fur2fal":4987,"carga":96,"anio":1997,"edad_anos":28,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20700453","serie":"78740113","matricula":"T1-M/M-BTE","subestacion":"EL BRILLANTE","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":4.0,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.35,"usuarios_aguas_abajo":414,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":6.1,"ch4":4.6,"c2h4":4.2,"c2h6":1.5,"tdgc":16.4,"co":329,"co2":3004,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":3,"ev_c2h2":1,"rigidez":49,"humedad":11,"nn":0.02,"ti":44.4,"ic":2220,"fur2fal":14,"carga":62,"anio":2013,"edad_anos":12,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20026985","serie":"56190119","matricula":"T1A-A/M-EBU","subestacion":"EL BURRO","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":3.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":2,"calif_edad":1,"calif_pyt":1,"condicion":1.48,"usuarios_aguas_abajo":805,"aliado":"BRIGADA TX","causante":null,"macroactividad":"PRUEBAS ELECTRICAS MUESTREO DE ACEITE INSPECCION OCULAR DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO DE SISTEMA PUESTA A TIERRA CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":137,"ch4":14.4,"c2h4":5.3,"c2h6":2.2,"tdgc":158.9,"co":903,"co2":2098,"c2h2":0,"ev_tdgc":2,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":53,"humedad":11,"nn":0.02,"ti":41.2,"ic":2060,"fur2fal":14,"carga":47,"anio":2019,"edad_anos":6,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700419","serie":"1057474108","matricula":"T1A-A/A-ECA","subestacion":"EL CARMEN","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":60.0,"calif_dga":2.25,"calif_adfq":1.8,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.43,"usuarios_aguas_abajo":9543,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":14,"ch4":12.4,"c2h4":0.9,"c2h6":1.6,"tdgc":28.9,"co":887,"co2":2810,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":32,"humedad":17,"nn":0.02,"ti":44.4,"ic":2220,"fur2fal":14,"carga":57,"anio":2021,"edad_anos":4,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700419","serie":"1075810620","matricula":"T2A-A/A-ECA","subestacion":"EL CARMEN","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":60.0,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.25,"usuarios_aguas_abajo":8646,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":39,"ch4":11.2,"c2h4":0.4,"c2h6":2.4,"tdgc":53,"co":856,"co2":1666,"c2h2":0.1,"ev_tdgc":1,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":65,"humedad":5,"nn":0.02,"ti":44,"ic":2200,"fur2fal":14,"carga":57,"anio":2022,"edad_anos":3,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20036967","serie":"506631","matricula":"T1-M/M-ECJ","subestacion":"EL CORTIJO","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":25.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":2,"calif_crg":2,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.45,"usuarios_aguas_abajo":9186,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":7.7,"ch4":11.2,"c2h4":4.4,"c2h6":1.3,"tdgc":24.599999999999998,"co":1151,"co2":4064,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":42,"humedad":11,"nn":0.02,"ti":42.9,"ic":2145,"fur2fal":3456,"carga":81,"anio":2020,"edad_anos":5,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20036967","serie":"1072462801","matricula":"T2-M/M-ECJ","subestacion":"EL CORTIJO","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":25.0,"calif_dga":1.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.1,"usuarios_aguas_abajo":19443,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":14.4,"ch4":3,"c2h4":1.2,"c2h6":1.6,"tdgc":20.2,"co":345,"co2":441,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":1,"ev_c2h2":1,"rigidez":55,"humedad":4,"nn":0.02,"ti":46.8,"ic":2340,"fur2fal":14,"carga":40,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20026983","serie":"1057609397","matricula":"T1-M/M-EDE","subestacion":"EL DESASTRE","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":2.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.65,"usuarios_aguas_abajo":2101,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":81,"ch4":20,"c2h4":4.5,"c2h6":3.4,"tdgc":108.9,"co":1171,"co2":4107,"c2h2":0,"ev_tdgc":2,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":39,"humedad":12,"nn":0.02,"ti":43.1,"ic":2155,"fur2fal":14,"carga":81,"anio":2020,"edad_anos":5,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20026968","serie":"55410119","matricula":"T1-M/M-EDF","subestacion":"EL DIFICIL","zona":"ORIENTE","departamento":"MAGDALENA","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.55,"usuarios_aguas_abajo":6114,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":3.4,"ch4":83,"c2h4":3.6,"c2h6":18,"tdgc":108,"co":581,"co2":6206,"c2h2":0,"ev_tdgc":2,"ev_co":4,"ev_co2":4,"ev_c2h2":1,"rigidez":53,"humedad":9,"nn":0.02,"ti":41.6,"ic":2080,"fur2fal":14,"carga":67,"anio":2020,"edad_anos":5,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700124","serie":"148223","matricula":"T1-M/M-PAR","subestacion":"EL PARAISO","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":0.5,"calif_dga":2.75,"calif_adfq":2,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":3,"calif_pyt":1,"condicion":4,"usuarios_aguas_abajo":32,"aliado":null,"causante":"ALTA GENERACION DE GASES","macroactividad":"PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110%","det":{"h2":26424,"ch4":12012,"c2h4":5.4,"c2h6":4743,"tdgc":43184.4,"co":186,"co2":1742,"c2h2":3.2,"ev_tdgc":5,"ev_co":2,"ev_co2":2,"ev_c2h2":2,"rigidez":29,"humedad":22,"nn":0.02,"ti":29.8,"ic":1490,"fur2fal":14,"carga":66,"anio":2006,"edad_anos":19,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700124","serie":"148224","matricula":"T2-M/M-PAR","subestacion":"EL PARAISO","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":0.5,"calif_dga":3,"calif_adfq":5,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":3,"calif_pyt":1,"condicion":4,"usuarios_aguas_abajo":32,"aliado":null,"causante":"ALTA GENERACION DE GASES","macroactividad":"PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110%","det":{"h2":2395,"ch4":326,"c2h4":2.6,"c2h6":133,"tdgc":2856.6,"co":1203,"co2":1363,"c2h2":1.2,"ev_tdgc":5,"ev_co":5,"ev_co2":1,"ev_c2h2":1,"rigidez":11.3,"humedad":38,"nn":0.04,"ti":24.2,"ic":605,"fur2fal":32,"carga":66,"anio":2006,"edad_anos":19,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20026980","serie":"201103","matricula":"T1A-A/M-EPA","subestacion":"EL PASO","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":50.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.35,"usuarios_aguas_abajo":3681,"aliado":null,"causante":null,"macroactividad":"\"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA\"","det":{"h2":4,"ch4":27,"c2h4":16,"c2h6":5.1,"tdgc":52.1,"co":816,"co2":3208,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":63,"humedad":6,"nn":0.02,"ti":40.9,"ic":2045,"fur2fal":14,"carga":38,"anio":2012,"edad_anos":13,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20027765","serie":"1097131006","matricula":"T1-M/M-EVJ","subestacion":"EL VIAJANO","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":2.5,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":5,"calif_her":2,"calif_edad":4,"calif_pyt":1,"condicion":4,"usuarios_aguas_abajo":3744,"aliado":"BRIGADA TX","causante":"CARGABILIDAD - SOBRECARGA 110%","macroactividad":"PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110% CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":5.3,"ch4":7.5,"c2h4":18.1,"c2h6":3.8,"tdgc":34.7,"co":571,"co2":7983,"c2h2":0.1,"ev_tdgc":1,"ev_co":4,"ev_co2":5,"ev_c2h2":1,"rigidez":56,"humedad":10,"nn":0.02,"ti":40.6,"ic":2030,"fur2fal":42,"carga":96,"anio":1998,"edad_anos":27,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700080","serie":"65702-00","matricula":"T1-M/M-FRR","subestacion":"FERROCARRIL","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":1.0,"calif_dga":2.5,"calif_adfq":4.2,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":2.24,"usuarios_aguas_abajo":38,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":11269,"ch4":1060,"c2h4":3.4,"c2h6":151,"tdgc":12483.4,"co":255,"co2":1031,"c2h2":3.1,"ev_tdgc":5,"ev_co":2,"ev_co2":1,"ev_c2h2":2,"rigidez":14,"humedad":31,"nn":0.02,"ti":39.7,"ic":1985,"fur2fal":14,"carga":50,"anio":1987,"edad_anos":38,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700394","serie":"200714","matricula":"T1-M/M-GAL","subestacion":"GALERAS","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":8936,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":2.6,"ch4":39,"c2h4":19.5,"c2h6":5.8,"tdgc":66.9,"co":2657,"co2":5452,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":55,"humedad":5,"nn":0.02,"ti":36,"ic":1800,"fur2fal":14,"carga":55,"anio":2009,"edad_anos":16,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20017166","serie":"430659","matricula":"T1-A/M-GBT","subestacion":"GAMBOTE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":20.0,"calif_dga":2,"calif_adfq":2.2,"calif_fur":1,"calif_crg":4,"calif_her":5,"calif_edad":5,"calif_pyt":1,"condicion":2.7,"usuarios_aguas_abajo":12849,"aliado":"TYS","causante":"ANALISIS FISICO-QUIMICO","macroactividad":"RECUPERACION DE AISLAMIENTOS CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":9.8,"ch4":23,"c2h4":100,"c2h6":32,"tdgc":164.8,"co":294,"co2":3267,"c2h2":0.4,"ev_tdgc":2,"ev_co":2,"ev_co2":3,"ev_c2h2":1,"rigidez":27,"humedad":17,"nn":0.03,"ti":31.5,"ic":1050,"fur2fal":648,"carga":85,"anio":1969,"edad_anos":56,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20017166","serie":"1057609449","matricula":"T2-A/M-GBT","subestacion":"GAMBOTE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":20.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.35,"usuarios_aguas_abajo":16295,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":2.8,"ch4":14.5,"c2h4":1.7,"c2h6":2.5,"tdgc":21.5,"co":1694,"co2":5311,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":54,"humedad":8,"nn":0.02,"ti":46.6,"ic":2330,"fur2fal":14,"carga":49,"anio":2021,"edad_anos":4,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20017166","serie":"10769355362","matricula":"T3-A/M-GBT","subestacion":"GAMBOTE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":1.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.1,"usuarios_aguas_abajo":2,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":31,"ch4":3.4,"c2h4":0.2,"c2h6":0.3,"tdgc":34.9,"co":449,"co2":899,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":1,"ev_c2h2":1,"rigidez":59,"humedad":6,"nn":0.02,"ti":44.6,"ic":2230,"fur2fal":14,"carga":54,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700518","serie":"200005","matricula":"T1-M/M-GUM","subestacion":"GUAMAL","zona":"ORIENTE","departamento":"MAGDALENA","tipo_activo":"TX_Potencia","mva":6.0,"calif_dga":1.75,"calif_adfq":3.4000000000000004,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":2.0,"usuarios_aguas_abajo":6090,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS RECUPERACION DE AISLAMIENTOS","det":{"h2":23,"ch4":3.4,"c2h4":19.4,"c2h6":1,"tdgc":46.8,"co":282,"co2":4102,"c2h2":0.2,"ev_tdgc":1,"ev_co":2,"ev_co2":3,"ev_c2h2":1,"rigidez":19,"humedad":23,"nn":0.02,"ti":34,"ic":1700,"fur2fal":1794,"carga":64,"anio":1990,"edad_anos":35,"refrig":"ONAF","ventil":"N/A"}},{"codigo":"20037178","serie":"1079537172","matricula":"T1-M/M-GRA","subestacion":"GUARANDA","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":12.5,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.25,"usuarios_aguas_abajo":8721,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":13.6,"ch4":8.6,"c2h4":1.7,"c2h6":2.1,"tdgc":26,"co":742,"co2":3049,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":3,"ev_c2h2":1,"rigidez":59,"humedad":6,"nn":0.02,"ti":46.4,"ic":2320,"fur2fal":1,"carga":53,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20027185","serie":"173524-15310","matricula":"T1-M/M-GUP","subestacion":"GUATAPURI","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":2.25,"calif_adfq":3.4000000000000004,"calif_fur":5,"calif_crg":2,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":5,"usuarios_aguas_abajo":21525,"aliado":null,"causante":"ENVEJECIMIENTO AVANZADO DEL PAPEL - FIN DE LA VIDA UTIL","macroactividad":"PROPUESTA A PLAN DE INVERSION (PI) CORRECCION DE FUGAS POR ACCESORIOS AUMENTO DE CAPACIDAD DE TRANSFORMACION INSTALACION DE UNIDAD DE TRANSFORMACION ADICIONAL","det":{"h2":10.2,"ch4":4.1,"c2h4":25,"c2h6":0.9,"tdgc":40.199999999999996,"co":483,"co2":4130,"c2h2":2.9,"ev_tdgc":1,"ev_co":3,"ev_co2":3,"ev_c2h2":2,"rigidez":25,"humedad":26,"nn":0.04,"ti":37.1,"ic":35.7,"fur2fal":8744,"carga":62,"anio":1998,"edad_anos":27,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20027185","serie":"200718","matricula":"T2-M/M-GUP","subestacion":"GUATAPURI","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":5,"calif_her":5,"calif_edad":2,"calif_pyt":1,"condicion":2.52,"usuarios_aguas_abajo":6376,"aliado":"TYS G3","causante":"CARGABILIDAD - SOBRECARGA 115%","macroactividad":"CORRECCION DE FUGAS POR ACCESORIOS MANTENIMIENTO OLTC CON DESPIECE INSTALACION DE UNIDAD DE TRANSFORMACION ADICIONAL CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":21,"ch4":22,"c2h4":22,"c2h6":4.6,"tdgc":69.6,"co":766,"co2":5211,"c2h2":1,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":62,"humedad":9,"nn":0.02,"ti":38.8,"ic":1939.9999999999998,"fur2fal":26,"carga":110,"anio":2009,"edad_anos":16,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20027185","serie":"7740131","matricula":"T3-M/M-GUP","subestacion":"GUATAPURI","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":7.875,"calif_dga":1,"calif_adfq":2.6000000000000005,"calif_fur":4,"calif_crg":2,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":1.82,"usuarios_aguas_abajo":0,"aliado":"CDM","causante":null,"macroactividad":"RECUPERACION DE AISLAMIENTOS","det":{"h2":2,"ch4":1.6,"c2h4":1.2,"c2h6":0.3,"tdgc":5.1,"co":90,"co2":1084,"c2h2":0.2,"ev_tdgc":1,"ev_co":1,"ev_co2":1,"ev_c2h2":1,"rigidez":22,"humedad":26,"nn":0.02,"ti":42.9,"ic":2145,"fur2fal":4876,"carga":65,"anio":1978,"edad_anos":47,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20700333","serie":"1079537168","matricula":"T1-M/M-HDL","subestacion":"HATILLO DE LOBA","zona":"ORIENTE","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":5.0,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.2,"usuarios_aguas_abajo":3157,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":14.7,"ch4":13.2,"c2h4":3.2,"c2h6":3,"tdgc":34.099999999999994,"co":586,"co2":2060,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":2,"ev_c2h2":1,"rigidez":57,"humedad":5,"nn":0.02,"ti":45.5,"ic":2275,"fur2fal":14,"carga":39,"anio":2023,"edad_anos":2,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20056589","serie":"200103","matricula":"T1-M/M-LPR","subestacion":"LA APARTADA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2.75,"calif_adfq":1.8,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.68,"usuarios_aguas_abajo":5173,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS RECUPERACION DE AISLAMIENTOS","det":{"h2":6.4,"ch4":11.9,"c2h4":18.6,"c2h6":1.3,"tdgc":38.2,"co":844,"co2":5174,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":27,"humedad":22,"nn":0.02,"ti":41.6,"ic":2080,"fur2fal":78,"carga":36,"anio":1999,"edad_anos":26,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20027665","serie":"51660119","matricula":"T1-M/M-LAR","subestacion":"LA AURORA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":2.3,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.15,"usuarios_aguas_abajo":410,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":16.6,"ch4":3.7,"c2h4":19.8,"c2h6":1.3,"tdgc":41.4,"co":481,"co2":2101,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":61,"humedad":6,"nn":0.02,"ti":38.3,"ic":1914.9999999999998,"fur2fal":14,"carga":37,"anio":2019,"edad_anos":6,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20027669","serie":"291239","matricula":"T1-M/M-LEA","subestacion":"LA EUROPA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":1.6,"calif_dga":3.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.6,"usuarios_aguas_abajo":99,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":40805,"ch4":18241,"c2h4":1.5,"c2h6":3952,"tdgc":62999.5,"co":585,"co2":8706,"c2h2":0.9,"ev_tdgc":5,"ev_co":4,"ev_co2":5,"ev_c2h2":1,"rigidez":56,"humedad":7,"nn":0.02,"ti":36.6,"ic":1830,"fur2fal":14,"carga":40,"anio":2008,"edad_anos":17,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20029067","serie":"173523-15510","matricula":"T1A-A/M-LJA","subestacion":"LA JAGUA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.45,"usuarios_aguas_abajo":11984,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":16.8,"ch4":15.4,"c2h4":14.7,"c2h6":3.1,"tdgc":50.00000000000001,"co":1318,"co2":3809,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":58,"humedad":7,"nn":0.02,"ti":43.9,"ic":2195,"fur2fal":46,"carga":51,"anio":1998,"edad_anos":27,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20029067","serie":"1054440599","matricula":"T2A-A/M-LJA","subestacion":"LA JAGUA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.25,"usuarios_aguas_abajo":2615,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":4.9,"ch4":10,"c2h4":0.9,"c2h6":1.1,"tdgc":16.900000000000002,"co":992,"co2":2855,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":59,"humedad":8,"nn":0.02,"ti":47.5,"ic":2375,"fur2fal":14,"carga":51,"anio":2020,"edad_anos":5,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700411","serie":"200719","matricula":"T1A-A/M-LMJ","subestacion":"LA MOJANA","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.55,"usuarios_aguas_abajo":5539,"aliado":null,"causante":null,"macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION INSPECCION TERMOGRAFICA INSPECCION OCULAR DETALLADA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":30,"ch4":59,"c2h4":8.4,"c2h6":9.6,"tdgc":107,"co":396,"co2":1995,"c2h2":0.1,"ev_tdgc":2,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":54,"humedad":6,"nn":0.02,"ti":43.9,"ic":2195,"fur2fal":15,"carga":89,"anio":2009,"edad_anos":16,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20027680","serie":"200117","matricula":"T1-M/M-LPZ","subestacion":"LA PAZ","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":12.5,"calif_dga":3.5,"calif_adfq":1.2000000000000002,"calif_fur":1,"calif_crg":5,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":4,"usuarios_aguas_abajo":9942,"aliado":null,"causante":"CARGABILIDAD - SOBRECARGA 115%","macroactividad":"PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110%","det":{"h2":105,"ch4":38,"c2h4":80,"c2h6":8.9,"tdgc":231.9,"co":1239,"co2":14740,"c2h2":0,"ev_tdgc":3,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":52,"humedad":10,"nn":0.03,"ti":38.7,"ic":1290.0000000000002,"fur2fal":87,"carga":98,"anio":1999,"edad_anos":26,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"","serie":"1072462802","matricula":"T1-M/M-SLV","subestacion":"LA SALVACION","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":12.5,"calif_dga":0,"calif_adfq":null,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":0.57,"usuarios_aguas_abajo":6673,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":11.4,"ch4":4.4,"c2h4":2.4,"c2h6":0.7,"tdgc":18.9,"co":683,"co2":1054,"c2h2":0,"rigidez":58,"humedad":5,"nn":0.02,"ti":46.2,"fur2fal":14,"anio":2023,"edad_anos":2}},{"codigo":"20037685","serie":"8681","matricula":"T1-M/M-UNN","subestacion":"LA UNION","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":4.0,"calif_dga":2.5,"calif_adfq":2.6000000000000005,"calif_fur":3,"calif_crg":4,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":2.22,"usuarios_aguas_abajo":6853,"aliado":null,"causante":"CROMATOGRAFIA","macroactividad":"SEGUIMIENTO TENDENCIA GAS C2H2","det":{"h2":3.5,"ch4":3.9,"c2h4":15.7,"c2h6":1,"tdgc":24.1,"co":192,"co2":2949,"c2h2":9.7,"ev_tdgc":1,"ev_co":2,"ev_co2":2,"ev_c2h2":5,"rigidez":23,"humedad":23,"nn":0.02,"ti":34.9,"ic":1745,"fur2fal":1222,"carga":71,"anio":1997,"edad_anos":28,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20057689","serie":"1057609400","matricula":"T1-M/M-LYE","subestacion":"LA YE","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":2.5,"calif_dga":3,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":4607,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":77,"ch4":37,"c2h4":3.6,"c2h6":5.9,"tdgc":123.5,"co":801,"co2":6912,"c2h2":0,"ev_tdgc":2,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":42,"humedad":13,"nn":0.02,"ti":42.7,"ic":2135,"fur2fal":14,"carga":43,"anio":2020,"edad_anos":5,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20057668","serie":"1057609396","matricula":"T1-M/M-LDE","subestacion":"LAS DELICIAS","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":2.5,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.25,"usuarios_aguas_abajo":1400,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":33,"ch4":13.3,"c2h4":4.4,"c2h6":2.2,"tdgc":52.9,"co":920,"co2":1856,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":58,"humedad":6,"nn":0.02,"ti":41,"ic":2050,"fur2fal":14,"carga":41,"anio":2020,"edad_anos":5,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20057677","serie":"1LCB375370","matricula":"T1-M/M-LPS","subestacion":"LAS PALOMAS","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":1.0,"calif_dga":1.25,"calif_adfq":1,"calif_fur":3,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.15,"usuarios_aguas_abajo":853,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":1.5,"ch4":3.2,"c2h4":1.5,"c2h6":0.3,"tdgc":6.5,"co":218,"co2":1483,"c2h2":0,"ev_tdgc":1,"ev_co":2,"ev_co2":1,"ev_c2h2":1,"rigidez":56,"humedad":5,"nn":0.02,"ti":42.1,"ic":2105,"fur2fal":3700,"carga":43,"anio":2020,"edad_anos":5,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700518","serie":"253584","matricula":"T1-M/M-LLC","subestacion":"LLERASCA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":1.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":3,"calif_pyt":1,"condicion":1.7,"usuarios_aguas_abajo":509,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":33854,"ch4":6676,"c2h4":6.9,"c2h6":1814,"tdgc":42350.9,"co":163,"co2":1452,"c2h2":3,"ev_tdgc":5,"ev_co":2,"ev_co2":1,"ev_c2h2":2,"rigidez":44,"humedad":13,"nn":0.02,"ti":36.7,"ic":1835,"fur2fal":15,"carga":76,"anio":2005,"edad_anos":20,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20027681","serie":"55400119","matricula":"T1-M/M-LBS","subestacion":"LOMA DEL BALSAMO","zona":"ORIENTE","departamento":"MAGDALENA","tipo_activo":"TX_Potencia","mva":2.3,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.15,"usuarios_aguas_abajo":1013,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":17.9,"ch4":21,"c2h4":4.7,"c2h6":2.9,"tdgc":46.5,"co":648,"co2":1289,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":1,"ev_c2h2":1,"rigidez":57,"humedad":6,"nn":0.02,"ti":41.5,"ic":2075,"fur2fal":14,"carga":33,"anio":2019,"edad_anos":6,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20057679","serie":"P9173529-14510","matricula":"T1-M/M-LOR","subestacion":"LORICA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":20.0,"calif_dga":1.5,"calif_adfq":1.8,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.43,"usuarios_aguas_abajo":18758,"aliado":"BRIGADA TX","causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA ACTUALIZACION DE ACCESORIOS","det":{"h2":3.6,"ch4":3.1,"c2h4":5.5,"c2h6":0.5,"tdgc":12.7,"co":231,"co2":2727,"c2h2":0,"ev_tdgc":1,"ev_co":2,"ev_co2":2,"ev_c2h2":1,"rigidez":32,"humedad":16,"nn":0.02,"ti":40.9,"ic":2045,"fur2fal":725,"carga":44,"anio":1997,"edad_anos":28,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"","serie":"L30244","matricula":"T2-M/M-LOR","subestacion":"LORICA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":20.0,"calif_dga":1.25,"calif_adfq":1.8,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":1.53,"usuarios_aguas_abajo":9710,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":4.1,"ch4":2.2,"c2h4":10.5,"c2h6":0.4,"tdgc":17.2,"co":169,"co2":1157,"c2h2":0.8,"ev_tdgc":1,"ev_co":2,"ev_co2":1,"ev_c2h2":1,"rigidez":26,"humedad":24,"nn":0.02,"ti":37.5,"ic":1875,"fur2fal":432,"carga":60,"anio":1979,"edad_anos":46,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20057667","serie":"1LCB393902","matricula":"T1-M/M-LCB","subestacion":"LOS CORDOBAS","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":2.5,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":3729,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":129,"ch4":29,"c2h4":1.7,"c2h6":3.3,"tdgc":163,"co":1141,"co2":2636,"c2h2":0.1,"ev_tdgc":2,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":62,"humedad":5,"nn":0.02,"ti":39.7,"ic":1985,"fur2fal":14,"carga":65,"anio":2022,"edad_anos":3,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20047769","serie":"12625/T","matricula":"T1A-A/M-MGE","subestacion":"MAGANGUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":33.0,"calif_dga":3,"calif_adfq":1.8,"calif_fur":5,"calif_crg":5,"calif_her":5,"calif_edad":5,"calif_pyt":1,"condicion":5,"usuarios_aguas_abajo":14155,"aliado":"BRIGADA TX","causante":"ENVEJECIMIENTO AVANZADO DEL PAPEL - FIN DE LA VIDA UTIL","macroactividad":"PROPUESTA A PLAN DE INVERSION (PI) CORRECCION DE FUGAS POR ACCESORIOS AUMENTO DE CAPACIDAD DE TRANSFORMACION INSTALACION DE UNIDAD DE TRANSFORMACION ADICIONAL CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":8.4,"ch4":39,"c2h4":18,"c2h6":8.7,"tdgc":74.10000000000001,"co":1642,"co2":14312,"c2h2":0.3,"ev_tdgc":1,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":28,"humedad":20,"nn":0.02,"ti":42.9,"ic":2145,"fur2fal":5558,"carga":96,"anio":1984,"edad_anos":41,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20047769","serie":"1076935364","matricula":"T2A-A/M-MGE","subestacion":"MAGANGUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":45.0,"calif_dga":1.25,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.2,"usuarios_aguas_abajo":28142,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":13.9,"ch4":7.4,"c2h4":0.6,"c2h6":2.3,"tdgc":24.200000000000003,"co":148,"co2":543,"c2h2":0.1,"ev_tdgc":1,"ev_co":2,"ev_co2":1,"ev_c2h2":1,"rigidez":60,"humedad":4,"nn":0.02,"ti":44,"ic":2200,"fur2fal":14,"carga":35,"anio":1998,"edad_anos":27,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20037768","serie":"183828","matricula":"T1-M/M-MAJ","subestacion":"MAJAGUAL","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":5.0,"calif_dga":2.75,"calif_adfq":1.8,"calif_fur":4,"calif_crg":4,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":5,"usuarios_aguas_abajo":5391,"aliado":null,"causante":"ENVEJECIMIENTO AVANZADO DEL PAPEL - FIN DE LA VIDA UTIL","macroactividad":"PROPUESTA A PLAN DE INVERSION (PI) CORRECCION DE FUGAS POR ACCESORIOS AUMENTO DE CAPACIDAD DE TRANSFORMACION INSTALACION DE UNIDAD DE TRANSFORMACION ADICIONAL","det":{"h2":24,"ch4":11.2,"c2h4":49,"c2h6":3.6,"tdgc":87.8,"co":1389,"co2":6002,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":30,"humedad":27,"nn":0.02,"ti":40.7,"ic":2035,"fur2fal":4980,"carga":90,"anio":1998,"edad_anos":27,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20037768","serie":"56220119","matricula":"T2-M/M-MAJ","subestacion":"MAJAGUAL","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":5.0,"calif_dga":4.5,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":3,"calif_edad":1,"calif_pyt":1,"condicion":2.26,"usuarios_aguas_abajo":5112,"aliado":"BRIGADA TX","causante":null,"macroactividad":"CONTRAMUESTRA DE ACEITE CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":63,"ch4":230,"c2h4":261,"c2h6":40,"tdgc":594,"co":800,"co2":3127,"c2h2":35,"ev_tdgc":5,"ev_co":5,"ev_co2":3,"ev_c2h2":5,"rigidez":56,"humedad":8,"nn":0.02,"ti":42.5,"ic":2125,"fur2fal":14,"carga":66,"anio":2019,"edad_anos":6,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20017777","serie":"S251979","matricula":"T1-A/M-MAM","subestacion":"MAMONAL","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":33.0,"calif_dga":3,"calif_adfq":1.6,"calif_fur":3,"calif_crg":1,"calif_her":3,"calif_edad":5,"calif_pyt":1,"condicion":2.2,"usuarios_aguas_abajo":3804,"aliado":"TYS","causante":null,"macroactividad":"RECUPERACION DE AISLAMIENTOS ACTUALIZACION DEL SISTEMA DE REFRIGERACION CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":34,"ch4":9.8,"c2h4":4.9,"c2h6":4.2,"tdgc":52.9,"co":918,"co2":7492,"c2h2":0.2,"ev_tdgc":1,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":38,"humedad":11,"nn":0.03,"ti":28.4,"ic":946.6666666666666,"fur2fal":3876,"carga":56,"anio":1983,"edad_anos":42,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20017777","serie":"S251990","matricula":"T2-A/M-MAM","subestacion":"MAMONAL","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":33.0,"calif_dga":3.75,"calif_adfq":1.4000000000000001,"calif_fur":3,"calif_crg":3,"calif_her":2,"calif_edad":5,"calif_pyt":1,"condicion":2.32,"usuarios_aguas_abajo":4636,"aliado":"TYS","causante":null,"macroactividad":"RECUPERACION DE AISLAMIENTOS ACTUALIZACION DEL SISTEMA DE REFRIGERACION CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":51,"ch4":82,"c2h4":56,"c2h6":10.8,"tdgc":199.8,"co":941,"co2":4085,"c2h2":9.4,"ev_tdgc":2,"ev_co":5,"ev_co2":3,"ev_c2h2":5,"rigidez":48,"humedad":13,"nn":0.03,"ti":33.4,"ic":1113.3333333333333,"fur2fal":3675,"carga":68,"anio":1983,"edad_anos":42,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700439","serie":"70480113","matricula":"T1-M/M-MNC","subestacion":"MANAURE BALCON DEL CESAR","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":3.0,"calif_dga":2,"calif_adfq":1.8,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.63,"usuarios_aguas_abajo":4365,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":7.7,"ch4":4,"c2h4":4.8,"c2h6":0.8,"tdgc":17.3,"co":446,"co2":3677,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":3,"ev_c2h2":1,"rigidez":33,"humedad":19,"nn":0.02,"ti":43.1,"ic":2155,"fur2fal":28,"carga":74,"anio":2013,"edad_anos":12,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20027785","serie":"393793","matricula":"T1-M/M-MAN","subestacion":"MANDINGUILLA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":10.0,"calif_dga":1.5,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.3,"usuarios_aguas_abajo":6533,"aliado":null,"causante":null,"macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION","det":{"h2":8.7,"ch4":3.1,"c2h4":3.4,"c2h6":0.3,"tdgc":15.5,"co":449,"co2":1398,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":1,"ev_c2h2":1,"rigidez":64,"humedad":5,"nn":0.02,"ti":42.5,"ic":2125,"fur2fal":14,"carga":67.8,"anio":2022,"edad_anos":3,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20700474","serie":"1058585391","matricula":"T3-A/M-MZN","subestacion":"MANZANILLO","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":1.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.1,"usuarios_aguas_abajo":5743,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":8.8,"ch4":4.9,"c2h4":0.5,"c2h6":0.5,"tdgc":14.700000000000001,"co":544,"co2":1177,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":1,"ev_c2h2":1,"rigidez":51,"humedad":9,"nn":0.02,"ti":44.3,"ic":2215,"fur2fal":14,"carga":25,"anio":2021,"edad_anos":4,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700474","serie":"1058585425","matricula":"T4-A/M-MZN","subestacion":"MANZANILLO","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.15,"usuarios_aguas_abajo":9285,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":11.1,"ch4":4.6,"c2h4":0.6,"c2h6":0.5,"tdgc":16.8,"co":589,"co2":1126,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":1,"ev_c2h2":1,"rigidez":52,"humedad":9,"nn":0.02,"ti":44.3,"ic":2215,"fur2fal":14,"carga":25,"anio":2021,"edad_anos":4,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20057668","serie":"153149","matricula":"T1-M/M-MAY","subestacion":"MARACAYO","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":2.0,"calif_dga":1.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":1.3,"usuarios_aguas_abajo":963,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":2.4,"ch4":2.6,"c2h4":2,"c2h6":0.9,"tdgc":7.9,"co":215,"co2":2133,"c2h2":0.1,"ev_tdgc":1,"ev_co":2,"ev_co2":2,"ev_c2h2":1,"rigidez":47,"humedad":9,"nn":0.02,"ti":44.3,"ic":2215,"fur2fal":14,"carga":36,"anio":1995,"edad_anos":30,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20017774","serie":"288054","matricula":"T1-M/M-MBJ","subestacion":"MARIA LA BAJA","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2,"calif_adfq":1.8,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.63,"usuarios_aguas_abajo":6439,"aliado":"CDM","causante":null,"macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION RECUPERACION DE AISLAMIENTOS","det":{"h2":160,"ch4":35,"c2h4":38,"c2h6":21,"tdgc":254,"co":234,"co2":1988,"c2h2":0.1,"ev_tdgc":3,"ev_co":2,"ev_co2":2,"ev_c2h2":1,"rigidez":40,"humedad":15,"nn":0.05,"ti":31.3,"ic":626,"fur2fal":407,"carga":72,"anio":2007,"edad_anos":18,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20017774","serie":"56210119","matricula":"T2-M/M-MBJ","subestacion":"MARIA LA BAJA","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":5,"calif_edad":1,"calif_pyt":1,"condicion":2.22,"usuarios_aguas_abajo":6914,"aliado":"BRIGADA TX","causante":null,"macroactividad":"CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":3.1,"ch4":47,"c2h4":3.5,"c2h6":9.2,"tdgc":62.8,"co":882,"co2":3963,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":57,"humedad":8,"nn":0.02,"ti":41.9,"ic":2095,"fur2fal":14,"carga":72,"anio":2019,"edad_anos":6,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20027765","serie":"1057609398","matricula":"T1-M/M-MAR","subestacion":"MARIANGOLA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":2.5,"calif_dga":2.75,"calif_adfq":1.8,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.68,"usuarios_aguas_abajo":2745,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":68,"ch4":25,"c2h4":3.7,"c2h6":6.9,"tdgc":103.60000000000001,"co":961,"co2":4509,"c2h2":0,"ev_tdgc":2,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":29,"humedad":26,"nn":0.02,"ti":43.2,"ic":2160,"fur2fal":14,"carga":26,"anio":1998,"edad_anos":27,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20027775","serie":"148223","matricula":"T1-M/M-MAT","subestacion":"MATA DE CAÑA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":0.5,"calif_dga":3.75,"calif_adfq":1.8,"calif_fur":3,"calif_crg":2,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":4,"usuarios_aguas_abajo":36,"aliado":null,"causante":"ALTA GENERACION DE GASES","macroactividad":"PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110%","det":{"h2":4568,"ch4":526,"c2h4":0.4,"c2h6":48,"tdgc":5142.4,"co":586,"co2":8444,"c2h2":0.6,"ev_tdgc":5,"ev_co":4,"ev_co2":5,"ev_c2h2":1,"rigidez":33,"humedad":16,"nn":0.02,"ti":33.9,"ic":1695,"fur2fal":3765,"carga":62,"anio":1987,"edad_anos":38,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20027775","serie":"148222","matricula":"T2-M/M-MAT","subestacion":"MATA DE CAÑA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":0.5,"calif_dga":3.25,"calif_adfq":1.8,"calif_fur":3,"calif_crg":2,"calif_her":1,"calif_edad":3,"calif_pyt":1,"condicion":4,"usuarios_aguas_abajo":36,"aliado":null,"causante":"ALTA GENERACION DE GASES","macroactividad":"PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110%","det":{"h2":3216,"ch4":3485,"c2h4":28,"c2h6":1653,"tdgc":8382,"co":188,"co2":2724,"c2h2":6.9,"ev_tdgc":5,"ev_co":2,"ev_co2":2,"ev_c2h2":4,"rigidez":30,"humedad":21,"nn":0.02,"ti":30.9,"ic":1545,"fur2fal":3800,"carga":62,"anio":2000,"edad_anos":25,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700356","serie":"6817","matricula":"T1-A/M-MBR","subestacion":"MEMBRILLAL","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":35.0,"calif_dga":1,"calif_adfq":1.8,"calif_fur":5,"calif_crg":5,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":5,"usuarios_aguas_abajo":2071,"aliado":null,"causante":"ENVEJECIMIENTO AVANZADO DEL PAPEL - FIN DE LA VIDA UTIL","macroactividad":"PROPUESTA A PLAN DE INVERSION (PI) CORRECCION DE FUGAS POR ACCESORIOS AUMENTO DE CAPACIDAD DE TRANSFORMACION INSTALACION DE UNIDAD DE TRANSFORMACION ADICIONAL","det":{"h2":0.6,"ch4":0.2,"c2h4":0.1,"c2h6":0,"tdgc":0.9,"co":3,"co2":70,"c2h2":0,"ev_tdgc":1,"ev_co":1,"ev_co2":1,"ev_c2h2":1,"rigidez":30,"humedad":22,"nn":0.02,"ti":47,"ic":2350,"fur2fal":5828,"carga":96,"anio":1971,"edad_anos":54,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700356","serie":"S251105","matricula":"T2-A/M-MBR","subestacion":"MEMBRILLAL","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":33.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":2,"calif_crg":2,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.6,"usuarios_aguas_abajo":119,"aliado":null,"causante":null,"macroactividad":"CONTRAMUESTRA DE ACEITE","det":{"h2":7.2,"ch4":18,"c2h4":8.1,"c2h6":2.8,"tdgc":36.099999999999994,"co":1573,"co2":3288,"c2h2":0.1,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":63,"humedad":6,"nn":0.02,"ti":43.7,"ic":2185,"fur2fal":3456,"carga":62,"anio":1998,"edad_anos":27,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700452","serie":"224024","matricula":"T1-M/M-MOM","subestacion":"MOMIL","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":6.25,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":3,"calif_pyt":1,"condicion":1.35,"usuarios_aguas_abajo":6439,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":5.3,"ch4":4.1,"c2h4":1.7,"c2h6":0.4,"tdgc":11.499999999999998,"co":505,"co2":2352,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":54,"humedad":8,"nn":0.02,"ti":40.1,"ic":2005,"fur2fal":14,"carga":62,"anio":2001,"edad_anos":24,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20047780","serie":"201266","matricula":"T1A-A/M-MOX","subestacion":"MOMPOX","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":45.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.65,"usuarios_aguas_abajo":27943,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":2.7,"ch4":28,"c2h4":4,"c2h6":4.2,"tdgc":38.900000000000006,"co":1333,"co2":4523,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":46,"humedad":9,"nn":0.02,"ti":40.1,"ic":2005,"fur2fal":16,"carga":76,"anio":2014,"edad_anos":11,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20057776","serie":"1079537170","matricula":"T1-M/M-MTB","subestacion":"MONTELIBANO","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":15.0,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.55,"usuarios_aguas_abajo":18912,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":12.3,"ch4":15.6,"c2h4":3.5,"c2h6":4.2,"tdgc":35.6,"co":1253,"co2":2493,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":60,"humedad":5,"nn":0.02,"ti":46.6,"ic":2330,"fur2fal":14,"carga":85,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20057776","serie":"176976","matricula":"T2-M/M-MTB","subestacion":"MONTELIBANO","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":4.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":3,"calif_edad":4,"calif_pyt":1,"condicion":2.06,"usuarios_aguas_abajo":5226,"aliado":"BRIGADA TX","causante":null,"macroactividad":"SEGUIMIENTO TENDENCIA GAS C2H2 CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":12,"ch4":11.7,"c2h4":35,"c2h6":3.3,"tdgc":62,"co":423,"co2":2516,"c2h2":35,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":5,"rigidez":47,"humedad":13,"nn":0.02,"ti":43.3,"ic":2165,"fur2fal":111,"carga":72,"anio":1998,"edad_anos":27,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20057784","serie":"LEL27008","matricula":"T1A-A/M-MON","subestacion":"MONTERIA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":40.0,"calif_dga":2.75,"calif_adfq":3.4000000000000004,"calif_fur":3,"calif_crg":4,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":2.5,"usuarios_aguas_abajo":10083,"aliado":"TYS","causante":"ANALISIS FISICO-QUIMICO","macroactividad":"CONTRAMUESTRA DE ACEITE ACTUALIZACION DEL SISTEMA DE REFRIGERACION ACTUALIZACION DE ACCESORIOS REGENERACION DE ACEITE","det":{"h2":3.6,"ch4":90,"c2h4":61,"c2h6":49,"tdgc":203.6,"co":320,"co2":6708,"c2h2":0,"ev_tdgc":3,"ev_co":3,"ev_co2":4,"ev_c2h2":1,"rigidez":18,"humedad":31,"nn":0.02,"ti":30,"ic":1500,"fur2fal":4256,"carga":78,"anio":1986,"edad_anos":39,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20057784","serie":"LEL27007","matricula":"T2A-A/M-MON","subestacion":"MONTERIA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":40.0,"calif_dga":3.75,"calif_adfq":1,"calif_fur":3,"calif_crg":4,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":2.15,"usuarios_aguas_abajo":28008,"aliado":null,"causante":null,"macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION ACTUALIZACION DE ACCESORIOS","det":{"h2":21,"ch4":123,"c2h4":339,"c2h6":69,"tdgc":552,"co":562,"co2":9634,"c2h2":0,"ev_tdgc":5,"ev_co":4,"ev_co2":5,"ev_c2h2":1,"rigidez":52,"humedad":6,"nn":0.02,"ti":42.7,"ic":2135,"fur2fal":4256,"carga":78,"anio":1986,"edad_anos":39,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700102","serie":"CG2030","matricula":"T1-M/M-MTE","subestacion":"MONTERREY","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":2.0,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.3,"usuarios_aguas_abajo":530,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":4.5,"ch4":2.9,"c2h4":26,"c2h6":0.5,"tdgc":33.9,"co":388,"co2":2243,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":50,"humedad":12,"nn":0.02,"ti":43,"ic":2150,"fur2fal":14,"carga":36,"anio":1998,"edad_anos":27,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700447","serie":"1079537162","matricula":"T1-M/M-MNT","subestacion":"MOÑITOS","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.45,"usuarios_aguas_abajo":7001,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":8.5,"ch4":24,"c2h4":1.8,"c2h6":4.2,"tdgc":38.5,"co":470,"co2":1736,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":57,"humedad":7,"nn":0.02,"ti":44.7,"ic":2235,"fur2fal":14,"carga":86,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700025","serie":"A0015275-02","matricula":"T1-A/M-NCO","subestacion":"NUEVA COSPIQUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":50.0,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":3,"calif_pyt":1,"condicion":1.3,"usuarios_aguas_abajo":2,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":37,"ch4":78,"c2h4":4,"c2h6":115,"tdgc":234,"co":249,"co2":1665,"c2h2":0.1,"ev_tdgc":3,"ev_co":2,"ev_co2":2,"ev_c2h2":1,"rigidez":55,"humedad":8,"nn":0.02,"ti":37.9,"ic":1895,"fur2fal":14,"carga":21,"anio":2001,"edad_anos":24,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700025","serie":"A0015275-01","matricula":"T2-A/M-NCO","subestacion":"NUEVA COSPIQUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":50.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":3,"calif_pyt":1,"condicion":1.65,"usuarios_aguas_abajo":3,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":21,"ch4":187,"c2h4":4.6,"c2h6":317,"tdgc":529.6,"co":391,"co2":2404,"c2h2":0.1,"ev_tdgc":5,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":63,"humedad":6,"nn":0.02,"ti":38.9,"ic":1945,"fur2fal":14,"carga":68,"anio":2001,"edad_anos":24,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700025","serie":"251127","matricula":"T3-A/M-NCO","subestacion":"NUEVA COSPIQUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":20.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":4,"calif_edad":3,"calif_pyt":1,"condicion":1.94,"usuarios_aguas_abajo":1,"aliado":"BRIGADA TX","causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA coRRECCION DE FUGAS POR ACCESORIOS","det":{"h2":3.1,"ch4":20,"c2h4":13.5,"c2h6":3.3,"tdgc":39.9,"co":1614,"co2":3935,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":52,"humedad":7,"nn":0.02,"ti":38.5,"ic":1925,"fur2fal":16,"carga":52,"anio":2006,"edad_anos":19,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700025","serie":"201104","matricula":"T4-A/M-NCO","subestacion":"NUEVA COSPIQUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":3424,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":2.3,"ch4":22,"c2h4":8.1,"c2h6":3.4,"tdgc":35.8,"co":1257,"co2":5314,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":50,"humedad":7,"nn":0.02,"ti":39.3,"ic":1964.9999999999998,"fur2fal":15,"carga":93,"anio":2012,"edad_anos":13,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700392","serie":"1057609443","matricula":"T1-M/M-NGR","subestacion":"NUEVA GRANADA","zona":"ORIENTE","departamento":"MAGDALENA","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.3,"usuarios_aguas_abajo":5576,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":3,"ch4":43,"c2h4":3,"c2h6":9.6,"tdgc":58.6,"co":815,"co2":3602,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":43,"humedad":10,"nn":0.02,"ti":41.4,"ic":2070,"fur2fal":1,"carga":57,"anio":2021,"edad_anos":4,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700484","serie":"1056436050","matricula":"T1-A-M/M-NLLO","subestacion":"NUEVA LA LOMA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":50.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":7919,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":6,"ch4":16.3,"c2h4":0.8,"c2h6":2.1,"tdgc":25.200000000000003,"co":1209,"co2":3987,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":76.1,"humedad":6,"nn":0.02,"ti":44.4,"ic":2220,"fur2fal":14,"carga":65,"anio":2021,"edad_anos":4,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700465","serie":"201789","matricula":"T1A-A/M-NMO","subestacion":"NUEVA MONTERIA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":50.0,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.45,"usuarios_aguas_abajo":25321,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":12.8,"ch4":12,"c2h4":1.2,"c2h6":1.5,"tdgc":27.5,"co":1070,"co2":2040,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":58,"humedad":5,"nn":0.02,"ti":42.7,"ic":2135,"fur2fal":14,"carga":72,"anio":2020,"edad_anos":5,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20037986","serie":"173488-1156","matricula":"T1-M/M-OVE","subestacion":"OVEJAS","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":5.0,"calif_dga":1.5,"calif_adfq":1,"calif_fur":3,"calif_crg":3,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.55,"usuarios_aguas_abajo":4570,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":4.2,"ch4":2.1,"c2h4":1.9,"c2h6":0.3,"tdgc":8.500000000000002,"co":321,"co2":1011,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":1,"ev_c2h2":1,"rigidez":46,"humedad":15,"nn":0.02,"ti":45.7,"ic":2285,"fur2fal":3876,"carga":73,"anio":1997,"edad_anos":28,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20037986","serie":"55390119","matricula":"T2-M/M-OVE","subestacion":"OVEJAS","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":2.3,"calif_dga":3.25,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.45,"usuarios_aguas_abajo":3946,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":422,"ch4":29,"c2h4":5.1,"c2h6":5.7,"tdgc":461.8,"co":610,"co2":4086,"c2h2":0,"ev_tdgc":5,"ev_co":4,"ev_co2":3,"ev_c2h2":1,"rigidez":59,"humedad":7,"nn":0.02,"ti":40,"ic":2000,"fur2fal":100,"carga":59,"anio":2019,"edad_anos":6,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20028073","serie":"1079537166","matricula":"T1-M/M-PAI","subestacion":"PAILITAS","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":1.5,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":6800,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":18.7,"ch4":14.4,"c2h4":1.8,"c2h6":4.2,"tdgc":39.1,"co":527,"co2":1229,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":1,"ev_c2h2":1,"rigidez":64,"humedad":6,"nn":0.02,"ti":47.3,"ic":2365,"fur2fal":14,"carga":89,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20048071","serie":"78750113","matricula":"T1-M/M-PGU","subestacion":"PANCEGUITAS","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":5.0,"calif_dga":1.75,"calif_adfq":1.8,"calif_fur":1,"calif_crg":5,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":4,"usuarios_aguas_abajo":7060,"aliado":null,"causante":"CARGABILIDAD - SOBRECARGA 110%","macroactividad":"PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110%","det":{"h2":1.6,"ch4":3.3,"c2h4":6.7,"c2h6":1.6,"tdgc":13.200000000000001,"co":172,"co2":3865,"c2h2":0,"ev_tdgc":1,"ev_co":2,"ev_co2":3,"ev_c2h2":1,"rigidez":33,"humedad":13,"nn":0.02,"ti":41.6,"ic":2080,"fur2fal":47,"carga":106,"anio":2014,"edad_anos":11,"refrig":"ONAN","ventil":"OPERATIVA"}},{"codigo":"20058082","serie":"30514","matricula":"T1-A/M-PRC","subestacion":"PLANETA RICA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":50.0,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":3,"calif_pyt":1,"condicion":1.55,"usuarios_aguas_abajo":19100,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":8.1,"ch4":12.2,"c2h4":7.9,"c2h6":1.3,"tdgc":29.499999999999996,"co":1053,"co2":2899,"c2h2":0.1,"ev_tdgc":1,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":44,"humedad":7,"nn":0.02,"ti":44,"ic":2200,"fur2fal":14,"carga":75,"anio":2006,"edad_anos":19,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20018090","serie":"176972","matricula":"T1-M/M-PZL","subestacion":"POZO AZUL","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":1.0,"calif_dga":2.75,"calif_adfq":2.6000000000000005,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.87,"usuarios_aguas_abajo":350,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":10136,"ch4":1930,"c2h4":8.4,"c2h6":628,"tdgc":12702.4,"co":310,"co2":2491,"c2h2":1.6,"ev_tdgc":5,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":21,"humedad":12,"nn":0.02,"ti":38.8,"ic":1939.9999999999998,"fur2fal":26,"carga":29,"anio":1998,"edad_anos":27,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20058068","serie":"200724","matricula":"T1-M/M-PRA","subestacion":"PRADERA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.7,"usuarios_aguas_abajo":44400,"aliado":null,"causante":null,"macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION","det":{"h2":4.8,"ch4":40,"c2h4":11.6,"c2h6":5.2,"tdgc":61.6,"co":1567,"co2":6016,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":59,"humedad":5,"nn":0.02,"ti":37.2,"ic":1860,"fur2fal":22,"carga":85,"anio":2009,"edad_anos":16,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20058068","serie":"200108","matricula":"T2-M/M-PRA","subestacion":"PRADERA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":12.5,"calif_dga":3,"calif_adfq":2.6000000000000005,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":2.22,"usuarios_aguas_abajo":11482,"aliado":null,"causante":null,"macroactividad":"CONTRAMUESTRA DE ACEITE ACTUALIZACION DEL SISTEMA DE REFRIGERACION","det":{"h2":3.7,"ch4":321,"c2h4":610,"c2h6":293,"tdgc":1227.7,"co":281,"co2":6424,"c2h2":0,"ev_tdgc":5,"ev_co":2,"ev_co2":4,"ev_c2h2":1,"rigidez":23,"humedad":18,"nn":0.02,"ti":46.2,"ic":2310,"fur2fal":205,"carga":94,"anio":1999,"edad_anos":26,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20058078","serie":"173510","matricula":"T1-M/M-PBN","subestacion":"PUEBLO NUEVO","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":4.0,"calif_dga":1.75,"calif_adfq":1.8,"calif_fur":1,"calif_crg":5,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":4,"usuarios_aguas_abajo":8331,"aliado":null,"causante":"CARGABILIDAD - SOBRECARGA 110%","macroactividad":"PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110%","det":{"h2":3.9,"ch4":2.6,"c2h4":1,"c2h6":0.5,"tdgc":8,"co":345,"co2":2104,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":28,"humedad":20,"nn":0.02,"ti":42.9,"ic":2145,"fur2fal":385,"carga":96,"anio":1997,"edad_anos":28,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20028077","serie":"266762","matricula":"T1-M/M-PLO","subestacion":"PUEBLO NUEVO","zona":"ORIENTE","departamento":"MAGDALENA","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":1.5,"calif_adfq":2.6000000000000005,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":3,"calif_pyt":1,"condicion":1.87,"usuarios_aguas_abajo":1588,"aliado":"CDM","causante":"ANALISIS FISICO-QUIMICO","macroactividad":"SECADO DEL ACEITE","det":{"h2":7.1,"ch4":3.6,"c2h4":7.3,"c2h6":4.7,"tdgc":22.7,"co":229,"co2":1704,"c2h2":0,"ev_tdgc":1,"ev_co":2,"ev_co2":2,"ev_c2h2":1,"rigidez":25,"humedad":24,"nn":0.02,"ti":41.5,"ic":2075,"fur2fal":174,"carga":93,"anio":2006,"edad_anos":19,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700135","serie":"291240","matricula":"T1-M/M-PBD","subestacion":"PUERTO BADEL","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":1.6,"calif_dga":5,"calif_adfq":1,"calif_fur":1,"calif_crg":5,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":5,"usuarios_aguas_abajo":575,"aliado":null,"causante":"ENVEJECIMIENTO AVANZADO DEL PAPEL - FIN DE LA VIDA UTIL - MULTIPLES DEFECTOS INTERNOS","macroactividad":"PROPUESTA A PLAN DE INVERSION (PI) CORRECCION DE FUGAS POR ACCESORIOS AUMENTO DE CAPACIDAD DE TRANSFORMACION INSTALACION DE UNIDAD DE TRANSFORMACION ADICIONAL CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":36748,"ch4":23445,"c2h4":7.1,"c2h6":4755,"tdgc":64955.1,"co":88,"co2":925,"c2h2":3.9,"ev_tdgc":5,"ev_co":1,"ev_co2":1,"ev_c2h2":2,"rigidez":58,"humedad":6,"nn":0.02,"ti":41.8,"ic":2090,"fur2fal":14,"carga":96,"anio":1980,"edad_anos":45,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20058069","serie":"200713","matricula":"T1-M/M-PTE","subestacion":"PUERTO ESCONDIDO","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":3.25,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.7,"usuarios_aguas_abajo":10390,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":1.7,"ch4":54,"c2h4":33,"c2h6":11.5,"tdgc":100.2,"co":2591,"co2":10857,"c2h2":0,"ev_tdgc":2,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":56,"humedad":8,"nn":0.02,"ti":36.2,"ic":1810,"fur2fal":48,"carga":73,"anio":2009,"edad_anos":16,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20058084","serie":"200106","matricula":"T1-M/M-PTL","subestacion":"PUERTO LIBERTADOR","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2.75,"calif_adfq":3.4000000000000004,"calif_fur":1,"calif_crg":3,"calif_her":4,"calif_edad":4,"calif_pyt":1,"condicion":2.79,"usuarios_aguas_abajo":7431,"aliado":"BRIGADA TX","causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA CORRECCION DE FUGAS POR ACCESORIOS RECUPERACION DE AISLAMIENTOS","det":{"h2":5.8,"ch4":9.5,"c2h4":14,"c2h6":1.7,"tdgc":31,"co":900,"co2":5734,"c2h2":0.2,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":17,"humedad":32,"nn":0.02,"ti":43,"ic":2150,"fur2fal":351,"carga":72,"anio":1999,"edad_anos":26,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20058084","serie":"224109","matricula":"T2-M/M-PTL","subestacion":"PUERTO LIBERTADOR","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":3.0,"calif_dga":3,"calif_adfq":3.4000000000000004,"calif_fur":1,"calif_crg":2,"calif_her":4,"calif_edad":4,"calif_pyt":1,"condicion":2.74,"usuarios_aguas_abajo":2646,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS CORRECCION DE FUGAS POR ACCESORIOS RECUPERACION DE AISLAMIENTOS","det":{"h2":9.5,"ch4":15.2,"c2h4":3.9,"c2h6":2.1,"tdgc":30.7,"co":1135,"co2":7795,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":20,"humedad":19,"nn":0.02,"ti":39.8,"ic":1989.9999999999998,"fur2fal":14,"carga":65,"anio":1998,"edad_anos":27,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20058283","serie":"L30515","matricula":"T1A-A/M-RSI","subestacion":"RIO SINU","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":45.0,"calif_dga":2,"calif_adfq":3.4000000000000004,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":2.25,"usuarios_aguas_abajo":30283,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS CONTRAMUESTRA DE ACEITE","det":{"h2":18.9,"ch4":81,"c2h4":6.8,"c2h6":34,"tdgc":140.7,"co":458,"co2":1833,"c2h2":0,"ev_tdgc":2,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":17,"humedad":38,"nn":0.02,"ti":33.3,"ic":1664.9999999999998,"fur2fal":172,"carga":89,"anio":1993,"edad_anos":32,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20058283","serie":"201259","matricula":"T2A-A/M-RSI","subestacion":"RIO SINU","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":45.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.65,"usuarios_aguas_abajo":11515,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":5.5,"ch4":24,"c2h4":4.1,"c2h6":3,"tdgc":36.6,"co":1525,"co2":4386,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":60,"humedad":4,"nn":0.02,"ti":39.3,"ic":1964.9999999999998,"fur2fal":14,"carga":78,"anio":2014,"edad_anos":11,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700343","serie":"288861","matricula":"T1-M/M-RVJ","subestacion":"RIO VIEJO","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":3.0,"calif_dga":2.75,"calif_adfq":2.2,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.98,"usuarios_aguas_abajo":4463,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS RECUPERACION DE AISLAMIENTOS","det":{"h2":16,"ch4":5.5,"c2h4":62,"c2h6":1.6,"tdgc":85.1,"co":776,"co2":5795,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":26,"humedad":24,"nn":0.03,"ti":32.6,"ic":1086.6666666666667,"fur2fal":251,"carga":89,"anio":2008,"edad_anos":17,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700343","serie":"1058995730","matricula":"T2-M/M-RVJ","subestacion":"RIO VIEJO","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":3.0,"calif_dga":2.5,"calif_adfq":4.2,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":2.34,"usuarios_aguas_abajo":1295,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":4.5,"ch4":34,"c2h4":5.6,"c2h6":7.6,"tdgc":51.7,"co":978,"co2":4497,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":11.3,"humedad":51,"nn":0.02,"ti":42.5,"ic":2125,"fur2fal":1,"carga":89,"anio":2021,"edad_anos":4,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20058372","serie":"154224","matricula":"T1-M/M-SHA","subestacion":"SAHAGUN","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":12.5,"calif_dga":1.75,"calif_adfq":1.8,"calif_fur":4,"calif_crg":3,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.83,"usuarios_aguas_abajo":10993,"aliado":null,"causante":null,"macroactividad":"PINTURA PARCIAL","det":{"h2":2.4,"ch4":2.4,"c2h4":42,"c2h6":0.7,"tdgc":47.5,"co":264,"co2":3380,"c2h2":0,"ev_tdgc":1,"ev_co":2,"ev_co2":3,"ev_c2h2":1,"rigidez":30,"humedad":16,"nn":0.02,"ti":36.1,"ic":1805,"fur2fal":5019,"carga":75,"anio":1996,"edad_anos":29,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20058372","serie":"1LCB393792","matricula":"T2-M/M-SHA","subestacion":"SAHAGUN","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":12.5,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.15,"usuarios_aguas_abajo":12983,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":4.9,"ch4":3.2,"c2h4":1,"c2h6":0.4,"tdgc":9.500000000000002,"co":584,"co2":1055,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":1,"ev_c2h2":1,"rigidez":58,"humedad":5,"nn":0.02,"ti":38.4,"ic":1920,"fur2fal":14,"carga":35,"anio":2022,"edad_anos":3,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20028369","serie":"200723","matricula":"T1-M/M-SGE","subestacion":"SALGUERO","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":14.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.55,"usuarios_aguas_abajo":15087,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":25,"ch4":24,"c2h4":11.4,"c2h6":6.5,"tdgc":66.9,"co":682,"co2":6852,"c2h2":0.7,"ev_tdgc":1,"ev_co":4,"ev_co2":4,"ev_c2h2":1,"rigidez":51,"humedad":11,"nn":0.02,"ti":37.6,"ic":1880,"fur2fal":108,"carga":74,"anio":2009,"edad_anos":16,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20028369","serie":"P9173521-13810","matricula":"T2-M/M-SGE","subestacion":"SALGUERO","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":14.0,"calif_dga":3,"calif_adfq":1.8,"calif_fur":5,"calif_crg":4,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":5,"usuarios_aguas_abajo":13674,"aliado":null,"causante":"ENVEJECIMIENTO AVANZADO DEL PAPEL - FIN DE LA VIDA UTIL","macroactividad":"PROPUESTA A PLAN DE INVERSION (PI) CORRECCION DE FUGAS POR ACCESORIOS AUMENTO DE CAPACIDAD DE TRANSFORMACION INSTALACION DE UNIDAD DE TRANSFORMACION ADICIONAL","det":{"h2":10.8,"ch4":4.3,"c2h4":26,"c2h6":0.9,"tdgc":42,"co":342,"co2":3161,"c2h2":39,"ev_tdgc":1,"ev_co":3,"ev_co2":3,"ev_c2h2":5,"rigidez":31,"humedad":25,"nn":0.02,"ti":39.5,"ic":1975,"fur2fal":8976,"carga":80,"anio":1995,"edad_anos":30,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20028369","serie":"1057609451","matricula":"T3-M/M-SGE","subestacion":"SALGUERO","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":14.0,"calif_dga":3.5,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.7,"usuarios_aguas_abajo":8860,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":2.1,"ch4":143,"c2h4":189,"c2h6":26,"tdgc":360.1,"co":1618,"co2":6615,"c2h2":0,"ev_tdgc":4,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":56,"humedad":7,"nn":0.02,"ti":43.6,"ic":2180,"fur2fal":14,"carga":74,"anio":2021,"edad_anos":4,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700437","serie":"20050108","matricula":"T1-M/M-SAM","subestacion":"SAMPUES","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":5.0,"calif_dga":3,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.45,"usuarios_aguas_abajo":8625,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":2.4,"ch4":30,"c2h4":4.8,"c2h6":6.5,"tdgc":43.699999999999996,"co":1618,"co2":10857,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":48,"humedad":14,"nn":0.02,"ti":42.3,"ic":2115,"fur2fal":100,"carga":50,"anio":2009,"edad_anos":16,"refrig":"ONAN","ventil":"OPERATIVA"}},{"codigo":"20700437","serie":"1LCB393903","matricula":"T2-M/M-SAM","subestacion":"SAMPUES","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":5.0,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.3,"usuarios_aguas_abajo":2472,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":8.2,"ch4":12.3,"c2h4":2.4,"c2h6":1.2,"tdgc":24.099999999999998,"co":1650,"co2":3104,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":56,"humedad":6,"nn":0.02,"ti":40,"ic":2000,"fur2fal":14,"carga":50,"anio":2022,"edad_anos":3,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700397","serie":"20020108","matricula":"T1-M/M-SAS","subestacion":"SAN ANDRES DE SOTAVENTO","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":5.0,"calif_dga":3,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.5,"usuarios_aguas_abajo":13329,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":5,"ch4":33,"c2h4":3.6,"c2h6":6.2,"tdgc":47.800000000000004,"co":1772,"co2":11181,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":47,"humedad":16,"nn":0.02,"ti":40.9,"ic":2045,"fur2fal":101,"carga":63,"anio":2020,"edad_anos":5,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700397","serie":"1LCB384707","matricula":"T2-M/M-SAS","subestacion":"SAN ANDRES DE SOTAVENTO","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":5.0,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.35,"usuarios_aguas_abajo":3329,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":1.5,"ch4":25,"c2h4":2.6,"c2h6":7.1,"tdgc":36.2,"co":596,"co2":2403,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":2,"ev_c2h2":1,"rigidez":63,"humedad":7,"nn":0.02,"ti":31.4,"ic":1570,"fur2fal":14,"carga":63,"anio":2009,"edad_anos":16,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20058375","serie":"1079537158","matricula":"T1-M/M-SAT","subestacion":"SAN ANTERO","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":15.0,"calif_dga":1.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.1,"usuarios_aguas_abajo":9928,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":10.1,"ch4":10.4,"c2h4":1.7,"c2h6":1.9,"tdgc":24.099999999999998,"co":349,"co2":541,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":1,"ev_c2h2":1,"rigidez":55,"humedad":6,"nn":0.02,"ti":46.5,"ic":2325,"fur2fal":14,"carga":37,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700416","serie":"27160109","matricula":"T1-M/M-SBA","subestacion":"SAN BENITO DE ABAD","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":4.0,"calif_dga":1.75,"calif_adfq":1,"calif_fur":3,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.6,"usuarios_aguas_abajo":3823,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":7.8,"ch4":3.1,"c2h4":4.9,"c2h6":0.5,"tdgc":16.3,"co":300,"co2":2169,"c2h2":0.1,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":39,"humedad":15,"nn":0.02,"ti":45,"ic":2250,"fur2fal":3700,"carga":82,"anio":2009,"edad_anos":16,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20058366","serie":"288053","matricula":"T1-M/M-SBE","subestacion":"SAN BERNARDO DEL VIENTO","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2.25,"calif_adfq":1.6,"calif_fur":3,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.84,"usuarios_aguas_abajo":9740,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS RECUPERACION DE AISLAMIENTOS","det":{"h2":5.1,"ch4":4,"c2h4":89,"c2h6":1.3,"tdgc":99.39999999999999,"co":399,"co2":4545,"c2h2":0,"ev_tdgc":2,"ev_co":3,"ev_co2":3,"ev_c2h2":1,"rigidez":42,"humedad":14,"nn":0.04,"ti":32.1,"ic":802.5,"fur2fal":3876,"carga":83,"anio":2007,"edad_anos":18,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20700451","serie":"1079537156","matricula":"T1-M/M-SCL","subestacion":"SAN CARLOS","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2.25,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.25,"usuarios_aguas_abajo":5623,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":11.3,"ch4":16.5,"c2h4":3.7,"c2h6":1.9,"tdgc":33.4,"co":863,"co2":1897,"c2h2":0.1,"ev_tdgc":1,"ev_co":5,"ev_co2":2,"ev_c2h2":1,"rigidez":57,"humedad":5,"nn":0.02,"ti":43.8,"ic":2190,"fur2fal":14,"carga":50,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700375","serie":"320662","matricula":"T1-M/M-SEO","subestacion":"SAN ESTANISLAO","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":12.5,"calif_dga":3,"calif_adfq":1,"calif_fur":3,"calif_crg":3,"calif_her":5,"calif_edad":2,"calif_pyt":1,"condicion":2.47,"usuarios_aguas_abajo":10570,"aliado":null,"causante":null,"macroactividad":"ACTUALIZACION DE ACCESORIOS ACTUALIZACION DEL SISTEMA DE REFRIGERACION CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":50,"ch4":26,"c2h4":15.3,"c2h6":3.1,"tdgc":94.39999999999999,"co":2954,"co2":7800,"c2h2":0.8,"ev_tdgc":1,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":62,"humedad":8,"nn":0.02,"ti":42.6,"ic":2130,"fur2fal":3876,"carga":72,"anio":2010,"edad_anos":15,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20028365","serie":"10158","matricula":"T1-M/M-SFE","subestacion":"SAN FELIPE","zona":"ORIENTE","departamento":"MAGDALENA","tipo_activo":"TX_Potencia","mva":2.0,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.2,"usuarios_aguas_abajo":1735,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":3.4,"ch4":5.5,"c2h4":23,"c2h6":1.9,"tdgc":33.8,"co":304,"co2":1616,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":49,"humedad":7,"nn":0.02,"ti":35.7,"ic":1785,"fur2fal":14,"carga":40,"anio":2012,"edad_anos":13,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20017465","serie":"84.4.4190","matricula":"T1A-A/M-SJA","subestacion":"SAN JACINTO","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":8.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":1.55,"usuarios_aguas_abajo":1883,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":5.9,"ch4":19.9,"c2h4":50,"c2h6":9.3,"tdgc":85.1,"co":1964,"co2":5715,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":39,"humedad":15,"nn":0.02,"ti":40.1,"ic":2005,"fur2fal":153,"carga":49,"anio":1984,"edad_anos":41,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20017465","serie":"55420119","matricula":"T2A-A/M-SJA","subestacion":"SAN JACINTO","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":8.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.35,"usuarios_aguas_abajo":5921,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":6,"ch4":18.4,"c2h4":8.2,"c2h6":2.4,"tdgc":34.99999999999999,"co":2178,"co2":6304,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":59,"humedad":9,"nn":0.02,"ti":45.2,"ic":2260,"fur2fal":14,"carga":49,"anio":2019,"edad_anos":6,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700441","serie":"338077","matricula":"T1-M/M-SJN","subestacion":"SAN JUAN NEPOMUCENO","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":3,"calif_adfq":1,"calif_fur":3,"calif_crg":5,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":4,"usuarios_aguas_abajo":9621,"aliado":null,"causante":"CARGABILIDAD - SOBRECARGA 110%","macroactividad":"PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110%","det":{"h2":2.3,"ch4":32,"c2h4":9.2,"c2h6":5.7,"tdgc":49.2,"co":1693,"co2":15627,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":62,"humedad":8,"nn":0.02,"ti":33.5,"ic":1675,"fur2fal":3987,"carga":103,"anio":2011,"edad_anos":14,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20018390","serie":"147862","matricula":"T1-M/M-SLS","subestacion":"SAN LUIS","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":0.3,"calif_dga":4.5,"calif_adfq":4.2,"calif_fur":1,"calif_crg":5,"calif_her":5,"calif_edad":5,"calif_pyt":1,"condicion":4,"usuarios_aguas_abajo":283,"aliado":null,"causante":"CARGABILIDAD - SOBRECARGA 110%","macroactividad":"PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110% CORRECCION DE FUGAS POR ACCESORIOS RECUPERACION DE AISLAMIENTOS","det":{"h2":153,"ch4":2647,"c2h4":5104,"c2h6":1518,"tdgc":9422,"co":549,"co2":8298,"c2h2":107,"ev_tdgc":5,"ev_co":3,"ev_co2":5,"ev_c2h2":5,"rigidez":12,"humedad":46,"nn":0.02,"ti":38.9,"ic":1945,"fur2fal":247,"carga":99,"anio":1991,"edad_anos":34,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20038378","serie":"200025","matricula":"T1A-A/M-SMC","subestacion":"SAN MARCOS","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":2.25,"calif_adfq":1,"calif_fur":3,"calif_crg":1,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.5,"usuarios_aguas_abajo":13503,"aliado":null,"causante":null,"macroactividad":"SEGUIMIENTO TRIMESTRAL","det":{"h2":3.7,"ch4":5.3,"c2h4":4.5,"c2h6":0.9,"tdgc":14.4,"co":602,"co2":3318,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":3,"ev_c2h2":1,"rigidez":41,"humedad":10,"nn":0.02,"ti":42.7,"ic":2135,"fur2fal":3700,"carga":45,"anio":1998,"edad_anos":27,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20700342","serie":"291382","matricula":"T1-M/M-SML","subestacion":"SAN MARTIN DE LOBA","zona":"ORIENTE","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":3.0,"calif_dga":3.25,"calif_adfq":3.2,"calif_fur":1,"calif_crg":5,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":4,"usuarios_aguas_abajo":3930,"aliado":null,"causante":"CARGABILIDAD - SOBRECARGA 120%","macroactividad":"PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110%","det":{"h2":27,"ch4":10.4,"c2h4":72,"c2h6":3.4,"tdgc":112.80000000000001,"co":1348,"co2":13627,"c2h2":0,"ev_tdgc":2,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":21,"humedad":31,"nn":0.04,"ti":34.7,"ic":867.5,"fur2fal":384,"carga":110,"anio":2008,"edad_anos":17,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20038379","serie":"1079537144","matricula":"T1-M/M-SOF","subestacion":"SAN ONOFRE","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":10.0,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":11356,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":5.5,"ch4":7.4,"c2h4":6.1,"c2h6":1,"tdgc":20,"co":835,"co2":144,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":1,"ev_c2h2":1,"rigidez":55,"humedad":6,"nn":0.02,"ti":44.7,"ic":2235,"fur2fal":14,"carga":70,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700472","serie":"78760113","matricula":"T1-M/M-SPD","subestacion":"SAN PEDRO","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.55,"usuarios_aguas_abajo":10388,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":3,"ch4":4.3,"c2h4":4.1,"c2h6":1,"tdgc":12.399999999999999,"co":369,"co2":4478,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":3,"ev_c2h2":1,"rigidez":44,"humedad":14,"nn":0.02,"ti":42.2,"ic":2110,"fur2fal":41,"carga":78,"anio":2014,"edad_anos":11,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20058389","serie":"1079537164","matricula":"T1-M/M-SPY","subestacion":"SAN PELAYO","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":15.0,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.15,"usuarios_aguas_abajo":13067,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":11.9,"ch4":8.2,"c2h4":2.3,"c2h6":2,"tdgc":24.400000000000002,"co":585,"co2":740,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":1,"ev_c2h2":1,"rigidez":60,"humedad":4,"nn":0.02,"ti":47.4,"ic":2370,"fur2fal":14,"carga":42,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20028382","serie":"G6036","matricula":"T1-M/M-SRO","subestacion":"SAN ROQUE","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":1.5,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.7,"usuarios_aguas_abajo":1598,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":5.3,"ch4":8,"c2h4":6.8,"c2h6":2.5,"tdgc":22.6,"co":633,"co2":8610,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":5,"ev_c2h2":1,"rigidez":34,"humedad":19,"nn":0.02,"ti":36.7,"ic":1835,"fur2fal":46,"carga":71,"anio":1997,"edad_anos":28,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20028381","serie":"1079537199","matricula":"T1-M/M-STE","subestacion":"SANTA ELENA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":1.0,"calif_dga":1.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.1,"usuarios_aguas_abajo":183,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":24,"ch4":16.6,"c2h4":1.7,"c2h6":2.8,"tdgc":45.1,"co":308,"co2":1164,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":1,"ev_c2h2":1,"rigidez":43,"humedad":7,"nn":0.02,"ti":39.9,"ic":1995,"fur2fal":14,"carga":25,"anio":2023,"edad_anos":2,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700391","serie":"21389","matricula":"T1-M/M-SAI","subestacion":"SANTA INES","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":4.0,"calif_dga":1.25,"calif_adfq":1.8,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":1.73,"usuarios_aguas_abajo":5073,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":8.6,"ch4":2.3,"c2h4":0.7,"c2h6":0.8,"tdgc":12.399999999999999,"co":125,"co2":643,"c2h2":0,"ev_tdgc":1,"ev_co":2,"ev_co2":1,"ev_c2h2":1,"rigidez":30,"humedad":21,"nn":0.02,"ti":44.5,"ic":2225,"fur2fal":105,"carga":85,"anio":1987,"edad_anos":38,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700414","serie":"1079537070","matricula":"T1-M/M-SLC","subestacion":"SANTA LUCIA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.35,"usuarios_aguas_abajo":4376,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":7.5,"ch4":13.4,"c2h4":4.3,"c2h6":1.5,"tdgc":26.7,"co":645,"co2":1322,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":1,"ev_c2h2":1,"rigidez":45,"humedad":11,"nn":0.02,"ti":44.8,"ic":2240,"fur2fal":14,"carga":68,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700458","serie":"78730113","matricula":"T1-M/M-SRS","subestacion":"SANTA ROSA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":4.0,"calif_dga":3.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":2,"calif_edad":2,"calif_pyt":1,"condicion":1.73,"usuarios_aguas_abajo":2066,"aliado":null,"causante":null,"macroactividad":"SEGUIMIENTO TENDENCIA GAS C2H2 CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":9.1,"ch4":26,"c2h4":22,"c2h6":4.8,"tdgc":61.9,"co":1424,"co2":4438,"c2h2":10.2,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":5,"rigidez":47,"humedad":10,"nn":0.02,"ti":44.8,"ic":2240,"fur2fal":14,"carga":55,"anio":2014,"edad_anos":11,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700338","serie":"32710117","matricula":"T1-M/M-SAR","subestacion":"SANTA ROSA DEL SUR","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.7,"usuarios_aguas_abajo":7116,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":6.5,"ch4":6.7,"c2h4":10.1,"c2h6":1.5,"tdgc":24.799999999999997,"co":767,"co2":5110,"c2h2":0.1,"ev_tdgc":1,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":70,"humedad":8,"nn":0.02,"ti":38.5,"ic":1925,"fur2fal":22,"carga":87,"anio":2017,"edad_anos":8,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20028384","serie":"64993953","matricula":"T1-M/M-STR","subestacion":"SANTA TERESA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":2.0,"calif_dga":3.75,"calif_adfq":4.2,"calif_fur":4,"calif_crg":3,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":2.84,"usuarios_aguas_abajo":1462,"aliado":null,"causante":"ANALISIS FISICO-QUIMICO Y CROMATOGRAFIA DE GASES","macroactividad":"RECUPERACION DE AISLAMIENTOS","det":{"h2":26130,"ch4":10284,"c2h4":19.4,"c2h6":4470,"tdgc":40903.4,"co":958,"co2":6548,"c2h2":0,"ev_tdgc":5,"ev_co":5,"ev_co2":4,"ev_c2h2":1,"rigidez":18,"humedad":37,"nn":0.04,"ti":27.1,"ic":677.5,"fur2fal":5200,"carga":75,"anio":1983,"edad_anos":42,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20058383","serie":"224023","matricula":"T1-M/M-ESA","subestacion":"SENA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":3.0,"calif_dga":2,"calif_adfq":3.4000000000000004,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":2.1,"usuarios_aguas_abajo":3418,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS RECUPERACION DE AISLAMIENTOS","det":{"h2":4.6,"ch4":5.3,"c2h4":2.5,"c2h6":0.9,"tdgc":13.299999999999999,"co":464,"co2":4513,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":3,"ev_c2h2":1,"rigidez":20,"humedad":31,"nn":0.02,"ti":43.5,"ic":2175,"fur2fal":147,"carga":83,"anio":2011,"edad_anos":14,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20038370","serie":"L30516","matricula":"T1A-A/M-SIE","subestacion":"SIERRA FLOR","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":60.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":3,"calif_edad":5,"calif_pyt":1,"condicion":1.91,"usuarios_aguas_abajo":31437,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":5.7,"ch4":45,"c2h4":66,"c2h6":14.9,"tdgc":131.6,"co":1039,"co2":4992,"c2h2":0,"ev_tdgc":2,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":45,"humedad":34.1,"nn":0.02,"ti":34.1,"ic":1705,"fur2fal":103,"carga":56,"anio":1990,"edad_anos":35,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20700079","serie":"1LCB393899","matricula":"T1-M/M-SMN","subestacion":"SIMAÑA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":2.5,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":2218,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":6.1,"ch4":12.3,"c2h4":3.1,"c2h6":1.9,"tdgc":23.4,"co":1300,"co2":3522,"c2h2":0.2,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":45,"humedad":10,"nn":0.02,"ti":32.7,"ic":1635,"fur2fal":1,"carga":65,"anio":2022,"edad_anos":3,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700518","serie":"200102","matricula":"T1-M/M-SIM","subestacion":"SIMITI","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2.5,"calif_adfq":4.2,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":2.19,"usuarios_aguas_abajo":5909,"aliado":null,"causante":null,"macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION RECUPERACION DE AISLAMIENTOS","det":{"h2":5.5,"ch4":24,"c2h4":38,"c2h6":4.1,"tdgc":71.6,"co":1021,"co2":4735,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":17,"humedad":36,"nn":0.05,"ti":30.8,"ic":616,"fur2fal":439,"carga":48,"anio":1999,"edad_anos":26,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20038367","serie":"200026","matricula":"T1A-A/M-SCE","subestacion":"SINCE","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":1.5,"calif_adfq":1,"calif_fur":2,"calif_crg":1,"calif_her":2,"calif_edad":4,"calif_pyt":1,"condicion":1.48,"usuarios_aguas_abajo":14374,"aliado":null,"causante":null,"macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION MUESTREO DE ACEITE INSPECCION OCULAR DETALLADA (1 VEZ AL MES) EVALUACION DE DSPT INSPECCION TERMOGRAFICA CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":4.2,"ch4":7,"c2h4":4.7,"c2h6":1.3,"tdgc":17.2,"co":226,"co2":1624,"c2h2":0,"ev_tdgc":1,"ev_co":2,"ev_co2":2,"ev_c2h2":1,"rigidez":51,"humedad":9,"nn":0.02,"ti":40.2,"ic":2010,"fur2fal":2760,"carga":55,"anio":1998,"edad_anos":27,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20038380","serie":"200727","matricula":"T1-M/M-SPA","subestacion":"SINCELEJO PLANTA","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":15.0,"calif_dga":1.25,"calif_adfq":1,"calif_fur":2,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.45,"usuarios_aguas_abajo":10132,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":22,"ch4":5.5,"c2h4":0.7,"c2h6":1.5,"tdgc":29.7,"co":160,"co2":1296,"c2h2":0.5,"ev_tdgc":1,"ev_co":2,"ev_co2":1,"ev_c2h2":1,"rigidez":44,"humedad":8,"nn":0.02,"ti":42.2,"ic":2110,"fur2fal":3100,"carga":84,"anio":2009,"edad_anos":16,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20038385","serie":"78710113","matricula":"T1-M/M-SUC","subestacion":"SUCRE","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":4.0,"calif_dga":1.5,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.45,"usuarios_aguas_abajo":6828,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":1.7,"ch4":2.5,"c2h4":5.4,"c2h6":0.6,"tdgc":10.200000000000001,"co":148,"co2":1761,"c2h2":0,"ev_tdgc":1,"ev_co":2,"ev_co2":2,"ev_c2h2":1,"rigidez":44,"humedad":9,"nn":0.02,"ti":41.5,"ic":2075,"fur2fal":23,"carga":83,"anio":2014,"edad_anos":11,"refrig":"ONAN","ventil":"OPERATIVA"}},{"codigo":"20700354","serie":"200715","matricula":"T1-M/M-TLG","subestacion":"TALAIGUA NUEVO","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":1.25,"usuarios_aguas_abajo":7541,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":7.9,"ch4":6.3,"c2h4":55,"c2h6":3.4,"tdgc":72.60000000000001,"co":497,"co2":3541,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":3,"ev_c2h2":1,"rigidez":36,"humedad":10,"nn":0.02,"ti":32.6,"ic":1630,"fur2fal":78,"carga":54,"anio":2009,"edad_anos":16,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700354","serie":"1LCB393905","matricula":"T2-M/M-TLG","subestacion":"TALAIGUA NUEVO","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2.5,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":5,"calif_edad":1,"calif_pyt":1,"condicion":2.02,"usuarios_aguas_abajo":6394,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":4.2,"ch4":13.8,"c2h4":2.5,"c2h6":1.4,"tdgc":21.9,"co":1627,"co2":3329,"c2h2":0.1,"ev_tdgc":1,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":41,"humedad":10,"nn":0.02,"ti":42.1,"ic":2105,"fur2fal":14,"carga":54,"anio":2022,"edad_anos":3,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20028481","serie":"1072462800","matricula":"T1-M/M-TAN","subestacion":"TAMALAMEQUE","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.15,"usuarios_aguas_abajo":3167,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":7.5,"ch4":22,"c2h4":3.4,"c2h6":3.3,"tdgc":36.199999999999996,"co":661,"co2":1285,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":1,"ev_c2h2":1,"rigidez":54,"humedad":5,"nn":0.02,"ti":41.7,"ic":2085,"fur2fal":14,"carga":50,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"N/A"}},{"codigo":"20018465","serie":"173540-16012","matricula":"T3A/M-TER","subestacion":"TERNERA","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":45.0,"calif_dga":3,"calif_adfq":2.6000000000000005,"calif_fur":2,"calif_crg":4,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":2.27,"usuarios_aguas_abajo":43020,"aliado":"TYS","causante":null,"macroactividad":"ACTUALIZACION DEL SISTEMA DE REFRIGERACION RECUPERACION DE AISLAMIENTOS","det":{"h2":3,"ch4":224,"c2h4":56,"c2h6":231,"tdgc":514,"co":437,"co2":3904,"c2h2":0,"ev_tdgc":5,"ev_co":3,"ev_co2":3,"ev_c2h2":1,"rigidez":24,"humedad":18,"nn":0.02,"ti":36.7,"ic":1835,"fur2fal":2987,"carga":85,"anio":1998,"edad_anos":27,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20058482","serie":"200031","matricula":"T1A-A/M-TIE","subestacion":"TIERRALTA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":30.0,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.6,"usuarios_aguas_abajo":21739,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":7.5,"ch4":10.2,"c2h4":10,"c2h6":1.3,"tdgc":29,"co":321,"co2":2320,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":58,"humedad":10,"nn":0.02,"ti":40.3,"ic":2014.9999999999998,"fur2fal":29,"carga":92,"anio":1998,"edad_anos":27,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20038479","serie":"P9140576-1458","matricula":"T1-M/M-TOL","subestacion":"TOLU","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":25.0,"calif_dga":2.75,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":1.65,"usuarios_aguas_abajo":10667,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":4.9,"ch4":17.3,"c2h4":85,"c2h6":2.7,"tdgc":109.9,"co":1131,"co2":4809,"c2h2":0,"ev_tdgc":2,"ev_co":5,"ev_co2":3,"ev_c2h2":1,"rigidez":44,"humedad":10,"nn":0.02,"ti":46.3,"ic":2315,"fur2fal":45,"carga":62,"anio":1995,"edad_anos":30,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"20038486","serie":"S251003","matricula":"T1A-A/M-TVJ","subestacion":"TOLU VIEJO","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Potencia","mva":60.0,"calif_dga":1.75,"calif_adfq":3.4000000000000004,"calif_fur":1,"calif_crg":3,"calif_her":2,"calif_edad":5,"calif_pyt":1,"condicion":2.28,"usuarios_aguas_abajo":14244,"aliado":"TYS","causante":null,"macroactividad":"CONTRAMUESTRA DE ACEITE ACTUALIZACION DE ACCESORIOS CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":10.7,"ch4":4.6,"c2h4":8.8,"c2h6":1.4,"tdgc":25.5,"co":319,"co2":2720,"c2h2":0.1,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":19,"humedad":22,"nn":0.02,"ti":36.3,"ic":1814.9999999999998,"fur2fal":995,"carga":68,"anio":1977,"edad_anos":48,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700072","serie":"1LCB384361","matricula":"T1-M/M-TRE","subestacion":"TRES ESQUINAS","zona":"ORIENTE","departamento":"MAGDALENA","tipo_activo":"TX_Potencia","mva":2.3,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.2,"usuarios_aguas_abajo":359,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":150,"ch4":29,"c2h4":3.9,"c2h6":8.9,"tdgc":191.8,"co":419,"co2":1687,"c2h2":0,"ev_tdgc":2,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":50,"humedad":6,"nn":0.02,"ti":30.3,"ic":1515,"fur2fal":14,"carga":47,"anio":2020,"edad_anos":5,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20058480","serie":"148234","matricula":"T1-M/M-TPS","subestacion":"TRES PALMAS","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":0.25,"calif_dga":3.25,"calif_adfq":2.8000000000000003,"calif_fur":2,"calif_crg":1,"calif_her":1,"calif_edad":3,"calif_pyt":1,"condicion":4,"usuarios_aguas_abajo":100,"aliado":null,"causante":"ALTA GENERACION DE GASES","macroactividad":"PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110%","det":{"h2":22713,"ch4":9631,"c2h4":10.9,"c2h6":4348,"tdgc":36702.9,"co":195,"co2":1230,"c2h2":17.7,"ev_tdgc":5,"ev_co":2,"ev_co2":1,"ev_c2h2":5,"rigidez":23,"humedad":30,"nn":0.02,"ti":27,"ic":1350,"fur2fal":3456,"carga":55,"anio":2000,"edad_anos":25,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20058480","serie":"148232","matricula":"T2-M/M-TPS","subestacion":"TRES PALMAS","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":0.25,"calif_dga":2.75,"calif_adfq":1,"calif_fur":3,"calif_crg":1,"calif_her":1,"calif_edad":3,"calif_pyt":1,"condicion":4,"usuarios_aguas_abajo":110,"aliado":null,"causante":"ALTA GENERACION DE GASES","macroactividad":"PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110%","det":{"h2":33996,"ch4":12701,"c2h4":3.3,"c2h6":4778,"tdgc":51478.3,"co":164,"co2":522,"c2h2":5.2,"ev_tdgc":5,"ev_co":2,"ev_co2":1,"ev_c2h2":3,"rigidez":37,"humedad":15,"nn":0.02,"ti":36.5,"ic":1825,"fur2fal":3675,"carga":55,"anio":2000,"edad_anos":25,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20058480","serie":"112268","matricula":"T3-M/M-TPS","subestacion":"TRES PALMAS","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":0.25,"calif_dga":4,"calif_adfq":2.6000000000000005,"calif_fur":3,"calif_crg":1,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":4,"usuarios_aguas_abajo":113,"aliado":null,"causante":"ALTA GENERACION DE GASES","macroactividad":"PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110%","det":{"h2":3248,"ch4":529,"c2h4":0.3,"c2h6":52,"tdgc":3829.3,"co":1139,"co2":17929,"c2h2":0.9,"ev_tdgc":5,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":25,"humedad":20,"nn":0.02,"ti":40.4,"ic":2020,"fur2fal":3800,"carga":55,"anio":2008,"edad_anos":17,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20028665","serie":"1079537104","matricula":"T1-M/M-VAA","subestacion":"VALENCIA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Potencia","mva":6.5,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.5,"usuarios_aguas_abajo":5126,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS","det":{"h2":9.7,"ch4":11.5,"c2h4":6,"c2h6":2,"tdgc":29.2,"co":562,"co2":1593,"c2h2":0,"ev_tdgc":1,"ev_co":4,"ev_co2":2,"ev_c2h2":1,"rigidez":47,"humedad":8,"nn":0.02,"ti":43,"ic":2150,"fur2fal":14,"carga":76,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20700406","serie":"24380109","matricula":"T1-M/M-VAC","subestacion":"VALENCIA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Potencia","mva":5.0,"calif_dga":3,"calif_adfq":1,"calif_fur":1,"calif_crg":5,"calif_her":1,"calif_edad":2,"calif_pyt":1,"condicion":4,"usuarios_aguas_abajo":7275,"aliado":null,"causante":"CARGABILIDAD - SOBRECARGA 110%","macroactividad":"PLAN DE MITIGACION POR SOBRECARGA MAYORES A EL 90% Y HASTA 110%","det":{"h2":7.7,"ch4":32,"c2h4":16.4,"c2h6":7.1,"tdgc":63.2,"co":2139,"co2":11001,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":48,"humedad":15,"nn":0.02,"ti":40.3,"ic":2014.9999999999998,"fur2fal":88,"carga":102,"anio":2009,"edad_anos":16,"refrig":"ONAN","ventil":"OPERATIVA"}},{"codigo":"20700275","serie":"1081030760","matricula":"T2-A/M-VIE","subestacion":"VILLA ESTRELLA","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":50.0,"calif_dga":1.5,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.2,"usuarios_aguas_abajo":48312,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":12.9,"ch4":4.9,"c2h4":0.8,"c2h6":0.4,"tdgc":19,"co":492,"co2":1177,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":1,"ev_c2h2":1,"rigidez":52,"humedad":6,"nn":0.02,"ti":44.1,"ic":2205,"fur2fal":14,"carga":62,"anio":2023,"edad_anos":2,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20019077","serie":"154212-15812","matricula":"T1A-A/M-ZMB","subestacion":"ZAMBRANO","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":48.0,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":4,"calif_her":2,"calif_edad":4,"calif_pyt":1,"condicion":1.78,"usuarios_aguas_abajo":13503,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS ACTUALIZACION DEL SISTEMA DE REFRIGERACION CORRECCION DE FUGAS POR ACCESORIOS","det":{"h2":3.1,"ch4":3.4,"c2h4":79,"c2h6":1,"tdgc":86.5,"co":439,"co2":2447,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":37,"humedad":20,"nn":0.02,"ti":37.8,"ic":1889.9999999999998,"fur2fal":289,"carga":95,"anio":1996,"edad_anos":29,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20019077","serie":"HU619715","matricula":"T2-A/M-ZMB","subestacion":"ZAMBRANO","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":6.0,"calif_dga":1.5,"calif_adfq":2.6000000000000005,"calif_fur":1,"calif_crg":3,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":1.87,"usuarios_aguas_abajo":5000,"aliado":null,"causante":null,"macroactividad":"CONTRAMUESTRA DE ACEITE","det":{"h2":6.4,"ch4":2.2,"c2h4":5,"c2h6":0.3,"tdgc":13.900000000000002,"co":264,"co2":2085,"c2h2":0,"ev_tdgc":1,"ev_co":2,"ev_co2":2,"ev_c2h2":1,"rigidez":23,"humedad":22,"nn":0.02,"ti":37.2,"ic":1860,"fur2fal":1123,"carga":70,"anio":1971,"edad_anos":54,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20019071","serie":"P911330-15212-1","matricula":"T1-A/M-ZRG","subestacion":"ZARAGOCILLA","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":35.0,"calif_dga":3,"calif_adfq":1,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":1.7,"usuarios_aguas_abajo":15482,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS ACTUALIZACION DEL SISTEMA DE REFRIGERACION","det":{"h2":17.3,"ch4":30,"c2h4":3.8,"c2h6":6.6,"tdgc":57.699999999999996,"co":1503,"co2":20383,"c2h2":0,"ev_tdgc":1,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":37,"humedad":12,"nn":0.02,"ti":44.4,"ic":2220,"fur2fal":222,"carga":60,"anio":1992,"edad_anos":33,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20019071","serie":"P9113301-15212-2","matricula":"T2-A/M-ZRG","subestacion":"ZARAGOCILLA","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":35.0,"calif_dga":3.5,"calif_adfq":2.6000000000000005,"calif_fur":1,"calif_crg":2,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":2.17,"usuarios_aguas_abajo":40620,"aliado":null,"causante":null,"macroactividad":"INSPECCION TERMOGRAFICA VERIFICACION DE SISTEMAS DE REFRIGERACION VERIFICACION DE INDICADORES DE TEMEPRATURA INSPECCION OCULAR DETALALDA (2 VECES AL MES) EVALUACION DE DPS ACTUALIZACION DEL SISTEMA DE REFRIGERACION","det":{"h2":9.9,"ch4":13.8,"c2h4":217,"c2h6":3.5,"tdgc":244.2,"co":1182,"co2":14998,"c2h2":0,"ev_tdgc":3,"ev_co":5,"ev_co2":5,"ev_c2h2":1,"rigidez":25,"humedad":26,"nn":0.02,"ti":37,"ic":1850,"fur2fal":545,"carga":60,"anio":1992,"edad_anos":33,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20019071","serie":"1057474110","matricula":"T3-A/M-ZRG","subestacion":"ZARAGOCILLA","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Potencia","mva":35.0,"calif_dga":1.75,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.15,"usuarios_aguas_abajo":18239,"aliado":null,"causante":null,"macroactividad":"MUESTREO DE ACEITE INSPECCION DETALLADA (1 VEZ AL MES) INSPECCION TERMOGRAFICA DIAGNOSTICO SISTEMA PUESTA A TIERRA","det":{"h2":8,"ch4":3.8,"c2h4":0.3,"c2h6":0.6,"tdgc":12.700000000000001,"co":337,"co2":1963,"c2h2":0,"ev_tdgc":1,"ev_co":3,"ev_co2":2,"ev_c2h2":1,"rigidez":53,"humedad":6,"nn":0.02,"ti":44.7,"ic":2235,"fur2fal":14,"carga":30,"anio":2021,"edad_anos":4,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"20047769","serie":"12627","matricula":"TPT1-MGE34.5","subestacion":"MAGANGUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TPT_Servicio","mva":15.935,"calif_dga":1.5,"calif_adfq":5,"calif_fur":2,"calif_crg":null,"calif_her":1,"calif_edad":5,"calif_pyt":null,"condicion":4.12,"usuarios_aguas_abajo":0,"aliado":"CDM","causante":null,"macroactividad":"RECUPERACION DE AISLAMIENTOS","det":{"co":1504,"co2":6422,"c2h4":88,"c2h6":1.8,"c2h2":0,"tdgc":118.6,"rigidez":16,"humedad":52,"ic":173.07692307692307,"fur2fal":3244,"edad_anos":5,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20057784","serie":"K212319","matricula":"TPT1-MON13.8","subestacion":"MONTERIA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TPT_Servicio","mva":10.755,"calif_dga":1,"calif_adfq":5,"calif_fur":1,"calif_crg":null,"calif_her":4,"calif_edad":5,"calif_pyt":null,"condicion":4.75,"usuarios_aguas_abajo":0,"aliado":"CDM","causante":null,"macroactividad":"RECUPERACION DE AISLAMIENTOS","det":{"co":207,"co2":5026,"c2h4":29,"c2h6":2,"c2h2":0,"tdgc":36.6,"rigidez":17,"humedad":31,"ic":336.25,"edad_anos":5,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20058082","serie":"200033","matricula":"TPT1-PRC13.8","subestacion":"PLANETA RICA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TPT_Servicio","mva":5.6,"calif_dga":1,"calif_adfq":4.5,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":5,"calif_pyt":null,"condicion":3.88,"usuarios_aguas_abajo":0,"aliado":"CDM","causante":null,"macroactividad":"RECUPERACION DE AISLAMIENTOS","det":{"co":213,"co2":2761,"c2h4":13.8,"c2h6":0.8,"c2h2":0.2,"tdgc":20.6,"rigidez":18,"humedad":29,"ic":740,"fur2fal":364,"edad_anos":5,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20057784","serie":"K212320","matricula":"TPT2-MON13.8","subestacion":"MONTERIA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TPT_Servicio","mva":10.755,"calif_dga":1,"calif_adfq":3,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":5,"calif_pyt":null,"condicion":3.5,"usuarios_aguas_abajo":0,"aliado":"CDM","causante":null,"macroactividad":"RECUPERACION DE AISLAMIENTOS","det":{"co":235,"co2":5143,"c2h4":10.9,"c2h6":1.6,"c2h2":0,"tdgc":19.8,"rigidez":19,"humedad":28,"ic":1880,"fur2fal":1612,"edad_anos":5,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20058283","serie":"200029","matricula":"TPT1-RSI13.8","subestacion":"RIO SINU","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TPT_Servicio","mva":2.2,"calif_dga":1,"calif_adfq":3,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":3,"calif_pyt":null,"condicion":3,"usuarios_aguas_abajo":0,"aliado":"CDM","causante":null,"macroactividad":"RECUPERACION DE AISLAMIENTOS","det":{"co":174,"co2":2145,"c2h4":14.7,"c2h6":0.5,"c2h2":0,"tdgc":21.2,"rigidez":20,"humedad":25,"ic":956.6666666666666,"fur2fal":153,"edad_anos":3,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20036683","serie":"110094-873","matricula":"TPTA1-BST13.8","subestacion":"BOSTON","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TPT_Servicio","mva":0.2,"calif_dga":1,"calif_adfq":2.5,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":4,"calif_pyt":null,"condicion":3.12,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":"RECUPERACION DE AISLAMIENTOS","det":{"co":122,"co2":476,"c2h4":1.1,"c2h6":0.1,"c2h2":0,"tdgc":4.3,"rigidez":21,"humedad":25,"ic":47200,"fur2fal":14,"edad_anos":4,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20038370","serie":"200034","matricula":"TPT1-SIE13.8","subestacion":"SIERRA FLOR","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TPT_Servicio","mva":3.7,"calif_dga":1,"calif_adfq":2.5,"calif_fur":1,"calif_crg":null,"calif_her":5,"calif_edad":3,"calif_pyt":null,"condicion":3.88,"usuarios_aguas_abajo":0,"aliado":"CDM","causante":null,"macroactividad":"RECUPERACION DE AISLAMIENTOS","det":{"co":170,"co2":575,"c2h4":14.1,"c2h6":0.4,"c2h2":0,"tdgc":20.099999999999998,"rigidez":24,"humedad":25,"ic":1050,"fur2fal":97,"edad_anos":3,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20026790","serie":"PT100105","matricula":"TPTA1-COZ13.8","subestacion":"CODAZZI","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TPT_Servicio","mva":0.15,"calif_dga":1,"calif_adfq":2,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":1,"calif_pyt":null,"condicion":2.25,"usuarios_aguas_abajo":0,"aliado":"CDM","causante":null,"macroactividad":"RECUPERACION DE AISLAMIENTOS","det":{"co":132,"co2":2725,"c2h4":12.1,"c2h6":0.6,"c2h2":0,"tdgc":16.1,"rigidez":26,"humedad":22,"ic":1885,"fur2fal":130,"edad_anos":1,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20017565","serie":"26044","matricula":"TPTA1-CMR13.8","subestacion":"CALAMAR","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TPT_Servicio","mva":0.15,"calif_dga":1,"calif_adfq":2,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":5,"calif_pyt":null,"condicion":3.25,"usuarios_aguas_abajo":0,"aliado":"CDM","causante":null,"macroactividad":"RECUPERACION DE AISLAMIENTOS","det":{"co":56,"co2":1707,"c2h4":1.2,"c2h6":0.7,"c2h2":0,"tdgc":6.9,"rigidez":26,"humedad":23,"ic":1845,"fur2fal":131,"edad_anos":5,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"","serie":"TA100239","matricula":"TPT1-SJA13.8","subestacion":"SAN JACINTO","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TPT_Servicio","mva":0.15,"calif_dga":1,"calif_adfq":1.5,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":5,"calif_pyt":null,"condicion":2.38,"usuarios_aguas_abajo":0,"aliado":"CDM","causante":null,"macroactividad":"RECUPERACION DE AISLAMIENTOS","det":{"co":79,"co2":1642,"c2h4":12.1,"c2h6":0.5,"c2h2":0,"tdgc":14.7,"rigidez":28,"humedad":22,"ic":1705,"fur2fal":1469,"edad_anos":5,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"200031","serie":"200027","matricula":"TPT1-TIE13.8","subestacion":"TIERRALTA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TPT_Servicio","mva":7.39,"calif_dga":1,"calif_adfq":3,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":3,"calif_pyt":null,"condicion":3,"usuarios_aguas_abajo":0,"aliado":"CDM","causante":null,"macroactividad":"RECUPERACION DE AISLAMIENTOS","det":{"co":228,"co2":2996,"c2h4":26,"c2h6":0.6,"c2h2":0,"tdgc":33.1,"rigidez":29,"humedad":28,"ic":682.5,"fur2fal":562,"edad_anos":3,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20038367","serie":"200030","matricula":"TPT1-SCE13.8","subestacion":"SINCE","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TPT_Servicio","mva":7.39,"calif_dga":1,"calif_adfq":2,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":3,"calif_pyt":null,"condicion":2.75,"usuarios_aguas_abajo":0,"aliado":"CDM","causante":null,"macroactividad":"RECUPERACION DE AISLAMIENTOS","det":{"co":178,"co2":2105,"c2h4":10.8,"c2h6":0.4,"c2h2":0,"tdgc":15.8,"rigidez":32,"humedad":21,"ic":1056.6666666666667,"fur2fal":231,"edad_anos":3,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20029067","serie":"185233","matricula":"TPT1-LJA13.8","subestacion":"LA JAGUA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TPT_Servicio","mva":29.0,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":3,"calif_pyt":null,"condicion":2.5,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":311,"co2":1570,"c2h4":5.4,"c2h6":0.3,"c2h2":0,"tdgc":13.600000000000001,"rigidez":36,"humedad":15,"ic":2095,"fur2fal":76,"edad_anos":3,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20026790","serie":"1057609437","matricula":"TPTA2-COZ13.8","subestacion":"CODAZZI","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TPT_Servicio","mva":0.239,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":1,"calif_pyt":null,"condicion":2,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":726,"co2":1868,"c2h4":3.4,"c2h6":2.5,"c2h2":0,"tdgc":32.4,"rigidez":39,"humedad":13,"ic":2160,"fur2fal":14,"edad_anos":1,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"","serie":"55430119","matricula":"TPT2-SJA13.8","subestacion":"SAN JACINTO","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TPT_Servicio","mva":0.5,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":4,"calif_edad":2,"calif_pyt":null,"condicion":2.25,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":782,"co2":2427,"c2h4":12.5,"c2h6":2.8,"c2h2":0,"tdgc":38.099999999999994,"rigidez":39,"humedad":16,"ic":1880,"fur2fal":14,"edad_anos":2,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"","serie":"201265","matricula":"TPT1-MOX13.8","subestacion":"MOMPOX","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TPT_Servicio","mva":2.4,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":2,"calif_pyt":null,"condicion":1.5,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":400,"co2":1298,"c2h4":0.4,"c2h6":1,"c2h2":0,"tdgc":23.299999999999997,"rigidez":41,"humedad":5,"ic":2325,"fur2fal":14,"edad_anos":2,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20026966","serie":"185231","matricula":"TPT1-EBA13.8","subestacion":"EL BANCO","zona":"ORIENTE","departamento":"MAGDALENA","tipo_activo":"TPT_Servicio","mva":33.702,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":3,"calif_pyt":null,"condicion":2.5,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":350,"co2":1677,"c2h4":13.2,"c2h6":0.4,"c2h2":0,"tdgc":21.999999999999996,"rigidez":41,"humedad":14,"ic":1880,"fur2fal":180,"edad_anos":3,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20047769","serie":"200032","matricula":"TPT2-MGE13.8","subestacion":"MAGANGUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TPT_Servicio","mva":2.1,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":3,"calif_pyt":null,"condicion":2.5,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":146,"co2":2348,"c2h4":12.1,"c2h6":0.6,"c2h2":0,"tdgc":17.3,"rigidez":44,"humedad":14,"ic":1560,"fur2fal":300,"edad_anos":3,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"200025","serie":"185235","matricula":"TPT1-SMC13.8","subestacion":"SAN MARCOS","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TPT_Servicio","mva":27.886,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":3,"calif_pyt":null,"condicion":2.5,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":344,"co2":1575,"c2h4":21,"c2h6":0.4,"c2h2":0,"tdgc":27.2,"rigidez":45,"humedad":12,"ic":1895,"fur2fal":41,"edad_anos":3,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20700465","serie":"1LCB384706","matricula":"TPT1-NMON13.8","subestacion":"NUEVA MONTERIA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TPT_Servicio","mva":3.9,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":1,"calif_pyt":null,"condicion":2,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":751,"co2":4291,"c2h4":1.1,"c2h6":2.5,"c2h2":0,"tdgc":19.1,"rigidez":51,"humedad":6,"ic":2010,"fur2fal":1,"edad_anos":1,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20017565","serie":"1057609435","matricula":"TPTA2-CMR13.8","subestacion":"CALAMAR","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TPT_Servicio","mva":0.204,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":1,"calif_pyt":null,"condicion":2,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":762,"co2":1608,"c2h4":6,"c2h6":1.7,"c2h2":0,"tdgc":18.8,"rigidez":52,"humedad":8,"ic":1970,"fur2fal":1,"edad_anos":1,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20016689","serie":"311552","matricula":"TPT1-BYC13.8","subestacion":"BAYUNCA","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TPT_Servicio","mva":5.002,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":2,"calif_pyt":null,"condicion":2.25,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":2019,"co2":5624,"c2h4":37,"c2h6":2.1,"c2h2":0,"tdgc":59.9,"rigidez":54,"humedad":9,"ic":5287.499999999999,"fur2fal":20,"edad_anos":2,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20019077","serie":"183851","matricula":"TPT1-ZMB13.8","subestacion":"ZAMBRANO","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TPT_Servicio","mva":4.465,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":4,"calif_pyt":null,"condicion":2.75,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":201,"co2":907,"c2h4":7.2,"c2h6":0.2,"c2h2":0.1,"tdgc":12.399999999999999,"rigidez":54,"humedad":13,"ic":1714.9999999999998,"fur2fal":21,"edad_anos":4,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20026980","serie":"201119","matricula":"TPT1-EPA13.8","subestacion":"EL PASO","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TPT_Servicio","mva":1.5,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":2,"calif_pyt":null,"condicion":2.25,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":1240,"co2":4132,"c2h4":32,"c2h6":1.8,"c2h2":0,"tdgc":61.599999999999994,"rigidez":55,"humedad":5,"ic":2155,"fur2fal":14,"edad_anos":2,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20029067","serie":"55440119","matricula":"TPT2-LJA13.8","subestacion":"LA JAGUA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TPT_Servicio","mva":1.2,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":2,"calif_pyt":null,"condicion":2.25,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":1270,"co2":3439,"c2h4":8.9,"c2h6":4.1,"c2h2":0,"tdgc":43.7,"rigidez":56,"humedad":10,"ic":4388.88888888889,"fur2fal":14,"edad_anos":2,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"20058283","serie":"201118","matricula":"TPT2-RSI13.8","subestacion":"RIO SINU","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TPT_Servicio","mva":2.3,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":2,"calif_pyt":null,"condicion":2.25,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":572,"co2":1410,"c2h4":0.7,"c2h6":1.2,"c2h2":0,"tdgc":33.400000000000006,"rigidez":57,"humedad":6,"ic":2270,"fur2fal":14,"edad_anos":2,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"","serie":"200883","matricula":"TPT1A-A/M-LJA13,8","subestacion":"LA MOJANA","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TPT_Servicio","mva":1.3,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":2,"calif_pyt":null,"condicion":2.5,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":512,"co2":1181,"c2h4":5.4,"c2h6":2.6,"c2h2":0,"tdgc":264.7,"rigidez":60,"humedad":6,"ic":2125,"fur2fal":14,"edad_anos":2,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"","serie":"N405511","matricula":"TPT1-TVJ13.8","subestacion":"TOLU VIEJO","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TPT_Servicio","mva":12.0,"calif_dga":1,"calif_adfq":null,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":3,"calif_pyt":null,"condicion":null,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"tdgc":0,"edad_anos":3,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"","serie":"1060248948","matricula":"TPT1-NLLO13,8","subestacion":"NUEVA LA LOMA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TPT_Servicio","mva":1.5,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":null,"calif_her":1,"calif_edad":null,"calif_pyt":null,"condicion":null,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co":1230,"co2":4267,"c2h4":8.9,"c2h6":2.7,"c2h2":0,"tdgc":31.500000000000004,"rigidez":46,"humedad":15,"ic":2070,"fur2fal":14}},{"codigo":"","serie":"7740131","matricula":"RESPALDO","subestacion":"EL PASO","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Respaldo","mva":7.875,"calif_dga":0.8,"calif_adfq":null,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":null,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"tdgc":0,"edad_anos":2026,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"","serie":"5K0094001","matricula":"RESPALDO","subestacion":"ZAMBRANO","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Respaldo","mva":null,"calif_dga":0.8,"calif_adfq":null,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":null,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"tdgc":0,"anio":1984,"edad_anos":42,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"","serie":"266762","matricula":"RESPALDO","subestacion":"PUERTO LIBERTADOR","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Respaldo","mva":6.5,"calif_dga":0.8,"calif_adfq":null,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":null,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"tdgc":0,"edad_anos":2026,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"","serie":"176780","matricula":"RESPALDO","subestacion":"MONTERIA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Respaldo","mva":4.0,"calif_dga":0.8,"calif_adfq":null,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":null,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"tdgc":0,"edad_anos":2026,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"","serie":"450108","matricula":"RESPALDO","subestacion":"MEMBRILLAL","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Respaldo","mva":20.0,"calif_dga":0.8,"calif_adfq":null,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":null,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"tdgc":0,"edad_anos":2026,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"","serie":"12EN085/1","matricula":"RESPALDO","subestacion":"MONTERIA","zona":"OCCIDENTE","departamento":"CORDOBA","tipo_activo":"TX_Respaldo","mva":20.0,"calif_dga":1.2,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":1.24,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co2":2364,"c2h2":0.8,"tdgc":24.2,"rigidez":56,"humedad":7,"ic":1885,"edad_anos":2026,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"","serie":"PGU70171","matricula":"RESPALDO","subestacion":"SAN ONOFRE","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Respaldo","mva":10.0,"calif_dga":0.8,"calif_adfq":null,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":null,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"tdgc":0,"edad_anos":2026,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"","serie":"5K0093001","matricula":"RESPALDO","subestacion":"LA JAGUA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Respaldo","mva":12.0,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":1.4,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co2":2621,"c2h2":0.1,"tdgc":137.6,"rigidez":63,"humedad":8,"ic":1864.9999999999998,"fur2fal":23,"anio":1984,"edad_anos":42,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"","serie":"173528-16312","matricula":"RESPALDO","subestacion":"EL BANCO","zona":"ORIENTE","departamento":"MAGDALENA","tipo_activo":"TX_Respaldo","mva":45.0,"calif_dga":3.2,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.59,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co2":16578,"c2h2":0,"tdgc":7454,"rigidez":47,"humedad":9,"ic":2050,"fur2fal":168,"anio":1998,"edad_anos":28,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"","serie":"6818","matricula":"RESPALDO","subestacion":"VILLA ESTRELLA","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Respaldo","mva":30.0,"calif_dga":0.8,"calif_adfq":null,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":null,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"tdgc":0,"edad_anos":2026,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"","serie":"72093","matricula":"RESPALDO","subestacion":"CALAMAR","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Respaldo","mva":10.0,"calif_dga":0.8,"calif_adfq":null,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":null,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"tdgc":0,"edad_anos":2026,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"","serie":"586355","matricula":"RESPALDO","subestacion":"COSPIQUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Respaldo","mva":15.0,"calif_dga":0.8,"calif_adfq":null,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":null,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"tdgc":0,"edad_anos":2026,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"","serie":"82.4.1919","matricula":"RESPALDO","subestacion":"BOCAGRANDE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Respaldo","mva":20.0,"calif_dga":1.4,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":1.28,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co2":1634,"c2h2":0,"tdgc":23.3,"rigidez":39,"humedad":15,"ic":1735,"fur2fal":223,"anio":1982,"edad_anos":44,"refrig":"ONAF","ventil":"OBSOLETA"}},{"codigo":"","serie":"1057609403","matricula":"REVISION INTERNA","subestacion":"PLANTA WEG","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Respaldo","mva":2.0,"calif_dga":0.8,"calif_adfq":null,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":null,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"tdgc":0,"edad_anos":2026,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"","serie":"9117073","matricula":"RESPALDO","subestacion":"GUARANDA","zona":"OCCIDENTE","departamento":"SUCRE","tipo_activo":"TX_Respaldo","mva":5.0,"calif_dga":0.8,"calif_adfq":null,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":null,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"tdgc":0,"edad_anos":2026,"refrig":"ONAN","ventil":"OBSOLETA"}},{"codigo":"","serie":"98334853","matricula":"RESPALDO","subestacion":"EL PASO","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Respaldo","mva":1.0,"calif_dga":0.8,"calif_adfq":null,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":null,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"tdgc":0,"edad_anos":2026,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"","serie":"832224702","matricula":"TPT RESPALDO","subestacion":"CODAZZI","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Respaldo","mva":0.15,"calif_dga":1.8,"calif_adfq":3.4000000000000004,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":1.91,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co2":9669,"c2h2":0,"tdgc":30.7,"rigidez":18,"humedad":25,"ic":1639.9999999999998,"fur2fal":134,"anio":1984,"edad_anos":42,"refrig":"ONAN","ventil":"N/A"}},{"codigo":"","serie":"1079537191","matricula":"RESPALDO","subestacion":"BOSCONIA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Respaldo","mva":2.6,"calif_dga":1.2,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.04,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co2":485,"c2h2":0,"tdgc":37.00000000000001,"rigidez":59,"humedad":5,"ic":2135,"fur2fal":14,"anio":2023,"edad_anos":3,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"","serie":"12935/T","matricula":"RESPALDO","subestacion":"BOSCONIA","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Respaldo","mva":12.5,"calif_dga":1.4,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.08,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co2":4325,"c2h2":0.4,"tdgc":27.5,"rigidez":42,"humedad":15,"ic":1739.9999999999998,"fur2fal":1134,"anio":2020,"edad_anos":6,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"","serie":"1081983129","matricula":"RESPALDO","subestacion":"NUEVA COSPIQUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Respaldo","mva":30.0,"calif_dga":1,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co2":423,"c2h2":0,"tdgc":24.8,"rigidez":55,"humedad":6,"ic":2195,"fur2fal":14,"anio":2023,"edad_anos":3,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"","serie":"1933434","matricula":"RESPALDO","subestacion":"EL BOSQUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Respaldo","mva":20.0,"calif_dga":3.2,"calif_adfq":3.4000000000000004,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":5,"calif_pyt":1,"condicion":2.19,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co2":11256,"c2h2":4.1,"tdgc":18439,"rigidez":20,"humedad":18,"ic":1700,"fur2fal":1280,"anio":1993,"edad_anos":33,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"","serie":"1079537151","matricula":"RESPALDO","subestacion":"EL PASO","zona":"ORIENTE","departamento":"CESAR","tipo_activo":"TX_Respaldo","mva":6.5,"calif_dga":1.4,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.08,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co2":1094,"c2h2":0,"tdgc":20.800000000000004,"rigidez":58,"humedad":5,"ic":2110,"fur2fal":1,"anio":2023,"edad_anos":3,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"","serie":"1072462803","matricula":"RESPALDO","subestacion":"MAGANGUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Respaldo","mva":0.478,"calif_dga":1.8,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":1,"calif_pyt":1,"condicion":1.16,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co2":1940,"c2h2":0.1,"tdgc":159.3,"rigidez":58,"humedad":5,"ic":1935,"fur2fal":1,"anio":2023,"edad_anos":3,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"","serie":"30517","matricula":"RESPALDO","subestacion":"MAGANGUE","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Respaldo","mva":60.0,"calif_dga":2,"calif_adfq":1,"calif_fur":1,"calif_crg":1,"calif_her":1,"calif_edad":4,"calif_pyt":1,"condicion":1.35,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co2":1675,"c2h2":0,"tdgc":363.7,"rigidez":40,"humedad":9,"ic":1610,"fur2fal":90,"anio":1998,"edad_anos":28,"refrig":"ONAF","ventil":"OPERATIVA"}},{"codigo":"","serie":"338075","matricula":"T2-M/M-SAR","subestacion":"SANTA ROSA DEL SUR","zona":"BOLIVAR","departamento":"BOLIVAR","tipo_activo":"TX_Respaldo","mva":6.5,"calif_dga":2.2,"calif_adfq":4.2,"calif_fur":1,"calif_crg":1,"calif_her":null,"calif_edad":5,"calif_pyt":1,"condicion":2.0,"usuarios_aguas_abajo":0,"aliado":null,"causante":null,"macroactividad":null,"det":{"co2":6523,"c2h2":0,"tdgc":73.9,"rigidez":12,"humedad":66,"ic":1850,"fur2fal":21,"edad_anos":2026}}]
