[{"id":"T1-M/M-ABA","serie":"64999953","sub":"AGUAS BLANCAS","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":2000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":1298,"P":{"amp":33.47,"car":18.05,"l1":32.4,"l2":34.2,"pct":53.93},"S":{"amp":83.67,"car":45.12,"l1":81.0,"l2":85.5,"pct":53.93},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":53.93,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":2.0,"herm":2.0,"pyt":1.0}},{"id":"T1-A/M-AGB","serie":"1LCB393904","sub":"ALGARROBO","zona":"ORIENTE","dep":"MAGDALENA","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":2593,"P":{"amp":108.77,"car":38.8,"l1":105.3,"l2":111.15,"pct":35.67},"S":{"amp":271.9,"car":96.99,"l1":263.25,"l2":277.87,"pct":35.67},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":35.67,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":1.0,"herm":2.0,"pyt":1.0}},{"id":"T1-M/M-ANB","serie":"71842703","sub":"ANIMAS BAJAS","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":302,"P":{"amp":8.37,"car":7.88,"l1":4.18,"l2":4.6,"pct":94.17},"S":{"amp":20.92,"car":19.7,"l1":10.46,"l2":11.51,"pct":94.17},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":94.17,"diag":{"dga":1.5,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":4.0,"herm":3.0,"pyt":5.0}},{"id":"T1-M/M-ARN","serie":"71145953","sub":"ARIGUANI","zona":"ORIENTE","dep":"MAGDALENA","grupo":"G1","pot":2000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":82,"P":{"amp":33.5,"car":12.96,"l1":33.47,"l2":36.82,"pct":38.67},"S":{"amp":83.7,"car":32.37,"l1":36.0,"l2":38.0,"pct":38.67},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":38.67,"diag":{"dga":1.75,"adfq":5.0,"fur":5.0,"carg":5.0,"edad":5.0,"herm":5.0,"pyt":1.0}},{"id":"T1-M/M-ARJ","serie":"1LCB393900","sub":"ARJONA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":2500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":1393,"P":{"amp":41.84,"car":28.29,"l1":41.84,"l2":46.02,"pct":67.63},"S":{"amp":104.6,"car":70.74,"l1":104.59,"l2":115.05,"pct":67.63},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":67.63,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-AST","serie":"1079537152","sub":"ASTREA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":10000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":5690,"P":{"amp":167.3,"car":88.97,"l1":100.0,"l2":110.0,"pct":53.18},"S":{"amp":418.4,"car":222.52,"l1":251.02,"l2":276.12,"pct":53.18},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":53.18,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-AYAR","serie":"200104","sub":"AYAPEL","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":10449,"P":{"amp":108.77,"car":98.99,"l1":108.78,"l2":125.09,"pct":91.01},"S":{"amp":271.95,"car":247.51,"l1":271.94,"l2":312.73,"pct":91.01},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":91.01,"diag":{"dga":3.0,"adfq":2.6,"fur":1.0,"carg":4.0,"edad":4.0,"herm":3.0,"pyt":1.0}},{"id":"T1-M/M-BDL","serie":"1057609444","sub":"BARRANCO DE LOBA","zona":"ORIENTE","dep":"BOLIVAR","grupo":"G1","pot":6000.0,"refrig":"ONAN","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":7668,"P":{"amp":100.41,"car":133.66,"l1":114.0,"l2":120.0,"pct":133.11},"S":{"amp":251.02,"car":334.14,"l1":281.7,"l2":297.35,"pct":133.11},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":133.11,"diag":{"dga":3.0,"adfq":1.0,"fur":1.0,"carg":5.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-BYC","serie":"P186144","sub":"BAYUNCA","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":60000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"34.5","vt":"13.8","uucc":"N4T18","us":31628,"P":{"amp":524.9,"car":177.14,"l1":360.0,"l2":380.0,"pct":33.75},"S":{"amp":602.5,"car":43.0,"l1":602.45,"l2":662.7,"pct":7.14},"T":{"amp":1004.1,"car":828.01,"l1":1004.09,"l2":1104.5,"pct":82.46},"cmax":82.46,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-BEC","serie":"288055","sub":"BECERRIL","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":7078,"P":{"amp":108.8,"car":126.86,"l1":100.0,"l2":110.0,"pct":116.6},"S":{"amp":271.9,"car":317.03,"l1":271.94,"l2":299.13,"pct":116.6},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":116.6,"diag":{"dga":3.0,"adfq":2.6,"fur":1.0,"carg":5.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-BER","serie":"200005","sub":"BERRUGAS","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":6500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":1686,"P":{"amp":66.94,"car":69.59,"l1":100.0,"l2":110.0,"pct":103.96},"S":{"amp":167.35,"car":173.97,"l1":271.94,"l2":299.13,"pct":103.96},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":103.96,"diag":{"dga":1.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1-A/M-BCG","serie":"S251103","sub":"BOCAGRANDE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":33000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"NLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T6","us":7003,"P":{"amp":289.0,"car":215.24,"l1":288.68,"l2":303.11,"pct":74.48},"S":{"amp":1381.0,"car":1028.54,"l1":1380.62,"l2":1449.65,"pct":74.48},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":74.48,"diag":{"dga":2.67,"adfq":3.4,"fur":3.0,"carg":3.0,"edad":5.0,"herm":2.0,"pyt":1.0}},{"id":"T2-A/M-BCG","serie":"S251104","sub":"BOCAGRANDE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":33000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"NLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T6","us":5790,"P":{"amp":289.0,"car":221.25,"l1":288.68,"l2":303.11,"pct":76.56},"S":{"amp":1381.0,"car":1057.25,"l1":1380.62,"l2":1449.65,"pct":76.56},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":76.56,"diag":{"dga":2.67,"adfq":3.4,"fur":3.0,"carg":4.0,"edad":5.0,"herm":2.0,"pyt":1.0}},{"id":"T1-M/M-BOU","serie":"288860","sub":"BOCAS DE URE","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":3000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":2509,"P":{"amp":50.2,"car":29.07,"l1":38.7,"l2":40.85,"pct":57.91},"S":{"amp":125.5,"car":72.68,"l1":97.2,"l2":102.6,"pct":57.91},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":57.91,"diag":{"dga":1.75,"adfq":1.8,"fur":1.0,"carg":1.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-BOA","serie":"1056109597","sub":"BOSCONIA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":14000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":13298,"P":{"amp":234.29,"car":225.0,"l1":234.29,"l2":257.72,"pct":96.04},"S":{"amp":585.72,"car":562.5,"l1":585.72,"l2":644.29,"pct":96.04},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":96.04,"diag":{"dga":3.0,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-A/M-BQE","serie":"S251105","sub":"BOSQUE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":33000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T4","us":19027,"P":{"amp":289.0,"car":213.25,"l1":220.4,"l2":232.6,"pct":73.79},"S":{"amp":1381.0,"car":1019.03,"l1":994.3,"l2":1049.5,"pct":73.79},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":73.79,"diag":{"dga":1.75,"adfq":1.8,"fur":1.0,"carg":2.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T2-A/M-BQE","serie":"1081983130","sub":"BOSQUE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":40000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T6","us":20843,"P":{"amp":289.0,"car":210.51,"l1":288.68,"l2":317.54,"pct":72.84},"S":{"amp":1381.0,"car":1005.95,"l1":1380.62,"l2":1518.68,"pct":72.84},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":72.84,"diag":{"dga":2.0,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T3-A/M-BQE","serie":"P186142","sub":"BOSQUE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T5","us":13796,"P":{"amp":262.4,"car":264.88,"l1":262.43,"l2":301.8,"pct":100.95},"S":{"amp":1255.1,"car":1266.96,"l1":1255.11,"l2":1380.62,"pct":100.95},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":100.95,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T4-A/A-BQE","serie":"P185982","sub":"BOSQUE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":150000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"220.0","vs":"13.8","vt":"N/A","uucc":"N5T18","us":1,"P":{"amp":397.6,"car":234.05,"l1":375.0,"l2":412.5,"pct":58.87},"S":{"amp":787.3,"car":463.46,"l1":5978.26,"l2":6576.09,"pct":58.87},"T":{"amp":1312.2,"car":null,"l1":null,"l2":null,"pct":null},"cmax":58.87,"diag":{"dga":1.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-BST","serie":"58982","sub":"BOSTON","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G3","pot":60000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T18","us":33748,"P":{"amp":314.9,"car":282.18,"l1":300.0,"l2":330.0,"pct":89.61},"S":{"amp":502.4,"car":482.12,"l1":502.04,"l2":552.25,"pct":95.96},"T":{"amp":1464.3,"car":938.0,"l1":1464.29,"l2":1610.72,"pct":64.06},"cmax":95.96,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":5.0,"herm":4.0,"pyt":1.0}},{"id":"T1-M/M-BUE","serie":"181656","sub":"BUENAVISTA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":5000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":5842,"P":{"amp":84.0,"car":54.65,"l1":83.67,"l2":96.23,"pct":65.06},"S":{"amp":209.0,"car":135.98,"l1":209.18,"l2":240.56,"pct":65.06},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":65.06,"diag":{"dga":1.75,"adfq":1.8,"fur":1.0,"carg":1.0,"edad":5.0,"herm":3.0,"pyt":1.0}},{"id":"T1A-A/M-CMR","serie":"84.4.4191","sub":"CALAMAR","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":12000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"66.0","vs":"34.5","vt":"13.8","uucc":"N4T14","us":2135,"P":{"amp":105.0,"car":65.02,"l1":104.97,"l2":115.47,"pct":61.92},"S":{"amp":200.8,"car":144.4,"l1":200.82,"l2":220.9,"pct":71.91},"T":{"amp":167.3,"car":170.45,"l1":167.35,"l2":184.08,"pct":101.88},"cmax":101.88,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":5.0,"herm":5.0,"pyt":1.0}},{"id":"T2A-A/M-CMR","serie":"1057609450","sub":"CALAMAR","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":12000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"34.5","vt":"13.8","uucc":"N4T14","us":4230,"P":{"amp":104.97,"car":107.14,"l1":104.97,"l2":115.47,"pct":102.06},"S":{"amp":200.82,"car":144.41,"l1":200.82,"l2":220.9,"pct":71.91},"T":{"amp":167.35,"car":147.62,"l1":167.35,"l2":184.08,"pct":88.21},"cmax":102.06,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T-KDR04","serie":"316115","sub":"CANDELARIA","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":100000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"220.0","vs":"110.0","vt":"N/A","uucc":"N5T16","us":1,"P":{"amp":262.4,"car":161.65,"l1":262.43,"l2":301.8,"pct":61.6},"S":{"amp":524.9,"car":323.36,"l1":524.86,"l2":603.59,"pct":61.6},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":61.6,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":3.0,"herm":1.0,"pyt":1.0}},{"id":"T-KDR05","serie":"P186187","sub":"CANDELARIA","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":150000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"220.0","vs":"110.0","vt":"N/A","uucc":"N5T18","us":1,"P":{"amp":393.6,"car":242.47,"l1":393.65,"l2":452.7,"pct":61.6},"S":{"amp":783.3,"car":482.54,"l1":787.3,"l2":905.39,"pct":61.6},"T":{"amp":2091.8,"car":null,"l1":null,"l2":null,"pct":null},"cmax":61.6,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T-KDR06","serie":"1076935363","sub":"CANDELARIA","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"13.8","vt":"N/A","uucc":"N4T5","us":23445,"P":{"amp":157.5,"car":97.03,"l1":157.46,"l2":173.21,"pct":61.6},"S":{"amp":1255.0,"car":773.12,"l1":1255.11,"l2":1380.62,"pct":61.6},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":61.6,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-CNB","serie":"1057609404","sub":"CAÑABRAVAL","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":2000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":155,"P":{"amp":33.47,"car":27.67,"l1":20.0,"l2":22.0,"pct":82.67},"S":{"amp":83.67,"car":69.17,"l1":20.0,"l2":22.0,"pct":82.67},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":82.67,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-CAC","serie":"98330","sub":"CASA DE ZINC","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":2000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":206,"P":{"amp":33.47,"car":23.9,"l1":16.73,"l2":18.41,"pct":71.42},"S":{"amp":83.67,"car":59.75,"l1":24.3,"l2":25.65,"pct":71.42},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":71.42,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-CAC","serie":"518711157","sub":"CASACARA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":5000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":1485,"P":{"amp":83.67,"car":59.75,"l1":20.0,"l2":22.0,"pct":71.42},"S":{"amp":200.5,"car":143.19,"l1":83.67,"l2":92.04,"pct":71.42},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":71.42,"diag":{"dga":3.25,"adfq":4.2,"fur":4.0,"carg":1.0,"edad":4.0,"herm":3.0,"pyt":1.0}},{"id":"T1-M/M-CTA","serie":"7739","sub":"CENTRO ALEGRE","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":2000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":3178,"P":{"amp":33.47,"car":27.51,"l1":33.47,"l2":36.82,"pct":82.2},"S":{"amp":83.67,"car":68.78,"l1":83.67,"l2":92.04,"pct":82.2},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":82.2,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":5.0,"edad":4.0,"herm":5.0,"pyt":1.0}},{"id":"T1-M/M-CER","serie":"1079537174","sub":"CERETE","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G2","pot":20000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T5","us":24520,"P":{"amp":334.7,"car":272.71,"l1":334.7,"l2":368.17,"pct":81.48},"S":{"amp":836.74,"car":681.76,"l1":836.74,"l2":920.41,"pct":81.48},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":81.48,"diag":{"dga":2.5,"adfq":1.0,"fur":3.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-CER","serie":"358516","sub":"CERETE","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":15000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":5632,"P":{"amp":251.0,"car":61.19,"l1":251.02,"l2":288.68,"pct":24.38},"S":{"amp":628.0,"car":153.11,"l1":627.55,"l2":721.69,"pct":24.38},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":24.38,"diag":{"dga":3.0,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T3-A/M-CER","serie":"201791","sub":"CERETE","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"N/A","uucc":"N4T5","us":10,"P":{"amp":157.0,"car":139.42,"l1":157.46,"l2":173.21,"pct":88.8},"S":{"amp":502.0,"car":445.79,"l1":502.04,"l2":552.25,"pct":88.8},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":88.8,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T4-A/M-CER","serie":"201790","sub":"CERETE","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"N/A","uucc":"N4T5","us":4,"P":{"amp":157.0,"car":140.29,"l1":157.46,"l2":173.21,"pct":89.36},"S":{"amp":502.0,"car":448.57,"l1":502.04,"l2":552.25,"pct":89.36},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":89.36,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-A/M-CMB","serie":"200756","sub":"CHAMBACU","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":50000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T7","us":13512,"P":{"amp":437.4,"car":375.82,"l1":522.73,"l2":546.77,"pct":85.92},"S":{"amp":2091.9,"car":1797.39,"l1":2500.0,"l2":2615.0,"pct":85.92},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":85.92,"diag":{"dga":3.25,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T2-A/M-CMB","serie":"P186143","sub":"CHAMBACU","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":50000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T7","us":28222,"P":{"amp":437.4,"car":334.35,"l1":522.73,"l2":575.0,"pct":76.44},"S":{"amp":2091.8,"car":1598.96,"l1":2500.0,"l2":2750.0,"pct":76.44},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":76.44,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-A/M-CPA","serie":"386780","sub":"CHINU PLANTA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G2","pot":20000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T5","us":1,"P":{"amp":335.0,"car":106.38,"l1":1004.09,"l2":1154.7,"pct":31.75},"S":{"amp":837.0,"car":265.78,"l1":2510.22,"l2":2886.75,"pct":31.75},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":31.75,"diag":{"dga":1.25,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-CPA","serie":"201508","sub":"CHINU PLANTA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G3","pot":60000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"N/A","uucc":"N4T8","us":14718,"P":{"amp":315.0,"car":143.06,"l1":104.97,"l2":120.72,"pct":45.41},"S":{"amp":1004.0,"car":455.96,"l1":334.7,"l2":384.9,"pct":45.41},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":45.41,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T3-A/M-CPA","serie":"1056008748","sub":"CHINU PLANTA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G3","pot":60000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"N/A","uucc":"N4T8","us":1,"P":{"amp":314.92,"car":86.8,"l1":314.92,"l2":362.16,"pct":27.56},"S":{"amp":1004.1,"car":276.75,"l1":1004.09,"l2":1154.7,"pct":27.56},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":27.56,"diag":{"dga":2.0,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-CHG","serie":"N339380","sub":"CHIRIGUANA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":12500.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"34.5","vs":"14.82","vt":"N/A","uucc":"N3T4","us":7997,"P":{"amp":209.0,"car":140.88,"l1":209.18,"l2":230.1,"pct":67.4},"S":{"amp":487.0,"car":328.26,"l1":486.97,"l2":535.67,"pct":67.4},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":67.4,"diag":{"dga":3.25,"adfq":2.6,"fur":4.0,"carg":5.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-CIR","serie":"200100","sub":"CIENAGA DE ORO","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":10592,"P":{"amp":108.78,"car":78.54,"l1":108.78,"l2":119.65,"pct":72.2},"S":{"amp":271.94,"car":196.33,"l1":271.94,"l2":299.13,"pct":72.2},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":72.2,"diag":{"dga":3.25,"adfq":1.4,"fur":1.0,"carg":1.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-CIR","serie":"1057609479","sub":"CIENAGA DE ORO","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":3357,"P":{"amp":108.78,"car":72.49,"l1":108.78,"l2":119.65,"pct":66.64},"S":{"amp":271.94,"car":181.22,"l1":271.94,"l2":299.13,"pct":66.64},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":66.64,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-COZ","serie":"5K0095001","sub":"CODAZZI","zona":"ORIENTE","dep":"CESAR","grupo":"G2","pot":25000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T15","us":12675,"P":{"amp":131.0,"car":83.19,"l1":131.22,"l2":144.34,"pct":63.5},"S":{"amp":251.0,"car":93.14,"l1":251.02,"l2":276.12,"pct":37.11},"T":{"amp":502.0,"car":375.97,"l1":502.04,"l2":552.25,"pct":74.89},"cmax":74.89,"diag":{"dga":3.0,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T2A-A/M-COZ","serie":"1057474126","sub":"CODAZZI","zona":"ORIENTE","dep":"CESAR","grupo":"G2","pot":25000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T15","us":3691,"P":{"amp":131.2,"car":83.32,"l1":131.22,"l2":144.34,"pct":63.5},"S":{"amp":251.0,"car":93.14,"l1":251.02,"l2":276.12,"pct":37.11},"T":{"amp":502.04,"car":376.0,"l1":502.04,"l2":552.25,"pct":74.89},"cmax":74.89,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-CBY","serie":"1LCB393901","sub":"COLOMBOY","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":2500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":2283,"P":{"amp":41.84,"car":23.61,"l1":41.84,"l2":46.02,"pct":56.43},"S":{"amp":104.6,"car":59.03,"l1":104.59,"l2":115.05,"pct":56.43},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":56.43,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-COR","serie":"N339381","sub":"COROZAL","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":12500.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":9177,"P":{"amp":209.0,"car":139.08,"l1":209.18,"l2":230.1,"pct":66.54},"S":{"amp":487.0,"car":324.07,"l1":522.96,"l2":575.26,"pct":66.54},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":66.54,"diag":{"dga":3.25,"adfq":1.0,"fur":3.0,"carg":5.0,"edad":5.0,"herm":2.0,"pyt":1.0}},{"id":"T2-M/M-COR","serie":"30900117","sub":"COROZAL","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":12500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":16895,"P":{"amp":209.18,"car":144.0,"l1":209.18,"l2":230.1,"pct":68.84},"S":{"amp":486.97,"car":335.22,"l1":522.96,"l2":575.26,"pct":68.84},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":68.84,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-A/M-COS","serie":"582568","sub":"COSPIQUE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":20000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T4","us":3816,"P":{"amp":175.0,"car":83.66,"l1":174.95,"l2":201.2,"pct":47.8},"S":{"amp":836.7,"car":399.98,"l1":836.74,"l2":962.25,"pct":47.8},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":47.8,"diag":{"dga":5.0,"adfq":2.6,"fur":5.0,"carg":5.0,"edad":5.0,"herm":5.0,"pyt":1.0}},{"id":"T1-M/M-CRR","serie":"1LCB384963","sub":"COTORRA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":4000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":4719,"P":{"amp":66.94,"car":50.93,"l1":66.94,"l2":73.63,"pct":76.09},"S":{"amp":167.3,"car":127.3,"l1":167.35,"l2":184.08,"pct":76.09},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":76.09,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-CRR","serie":"1059084098","sub":"COTORRA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":4000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":4145,"P":{"amp":66.94,"car":52.69,"l1":66.94,"l2":73.63,"pct":78.72},"S":{"amp":167.3,"car":131.7,"l1":167.35,"l2":184.08,"pct":78.72},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":78.72,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-A/M-COV","serie":"P91036971658","sub":"COVEÑAS","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G3","pot":60000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"N/A","uucc":"N4T8","us":1,"P":{"amp":314.9,"car":163.99,"l1":314.92,"l2":346.41,"pct":52.08},"S":{"amp":1004.1,"car":522.91,"l1":1004.09,"l2":1104.5,"pct":52.08},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":52.08,"diag":{"dga":2.75,"adfq":4.0,"fur":4.0,"carg":4.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-COV","serie":"P9173532-1309","sub":"COVEÑAS","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":14000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":8985,"P":{"amp":231.9,"car":190.84,"l1":234.29,"l2":257.72,"pct":82.29},"S":{"amp":585.7,"car":481.99,"l1":585.72,"l2":644.29,"pct":82.29},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":82.29,"diag":{"dga":2.0,"adfq":1.8,"fur":1.0,"carg":2.0,"edad":4.0,"herm":2.0,"pyt":1.0}},{"id":"T3-A/M-COV","serie":"1057201703","sub":"COVEÑAS","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G3","pot":60000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"N/A","uucc":"N4T8","us":1,"P":{"amp":314.9,"car":157.63,"l1":314.92,"l2":346.41,"pct":50.06},"S":{"amp":1004.1,"car":502.61,"l1":1004.09,"l2":1104.5,"pct":50.06},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":50.06,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-CVA","serie":"839","sub":"CUIVA","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":225.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":256,"P":{"amp":3.76,"car":1.95,"l1":3.77,"l2":4.33,"pct":51.82},"S":{"amp":9.41,"car":4.88,"l1":9.41,"l2":10.83,"pct":51.82},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":51.82,"diag":{"dga":1.5,"adfq":1.8,"fur":3.0,"carg":1.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-CUR","serie":"200113","sub":"CURUMANÍ","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":6560,"P":{"amp":108.7,"car":157.89,"l1":175.72,"l2":190.0,"pct":145.25},"S":{"amp":271.9,"car":394.94,"l1":271.94,"l2":299.13,"pct":145.25},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":145.25,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-CUR","serie":"19750108","sub":"CURUMANÍ","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":4000.0,"refrig":"ONAN","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":4804,"P":{"amp":66.9,"car":null,"l1":175.72,"l2":190.0,"pct":null},"S":{"amp":167.3,"car":null,"l1":271.94,"l2":299.13,"pct":null},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":null,"diag":{"dga":1.5,"adfq":2.6,"fur":1.0,"carg":1.0,"edad":2.0,"herm":4.0,"pyt":1.0}},{"id":"T1A-M/M-EBA","serie":"1080670133","sub":"EL BANCO","zona":"ORIENTE","dep":"MAGDALENA","grupo":"G3","pot":60000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T18","us":6,"P":{"amp":314.92,"car":282.0,"l1":314.92,"l2":346.41,"pct":89.55},"S":{"amp":836.74,"car":723.0,"l1":595.76,"l2":662.67,"pct":86.41},"T":{"amp":418.37,"car":242.3,"l1":392.0,"l2":431.2,"pct":57.92},"cmax":89.55,"diag":{"dga":2.0,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T2A-A/M-EBA","serie":"P9173521-138102","sub":"EL BANCO","zona":"ORIENTE","dep":"MAGDALENA","grupo":"G1","pot":14000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":17613,"P":{"amp":234.3,"car":null,"l1":234.29,"l2":257.72,"pct":null},"S":{"amp":585.7,"car":null,"l1":585.72,"l2":644.29,"pct":null},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":null,"diag":{"dga":1.75,"adfq":4.0,"fur":4.0,"carg":5.0,"edad":4.0,"herm":3.0,"pyt":1.0}},{"id":"T1-M/M-BTE","serie":"78740113","sub":"EL BRILLANTE","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":4000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":414,"P":{"amp":66.94,"car":27.28,"l1":66.94,"l2":76.98,"pct":40.75},"S":{"amp":167.35,"car":68.19,"l1":167.35,"l2":192.45,"pct":40.75},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":40.75,"diag":{"dga":2.0,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-EBU","serie":"56190119","sub":"EL BURRO","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":3000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":805,"P":{"amp":50.2,"car":13.81,"l1":50.2,"l2":55.22,"pct":27.5},"S":{"amp":125.51,"car":34.52,"l1":125.51,"l2":138.06,"pct":27.5},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":27.5,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":2.0,"pyt":1.0}},{"id":"T1A-A/A-ECA","serie":"1057474108","sub":"EL CARMEN","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":60000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"66.0","vt":"13.8","uucc":"N4T18","us":9543,"P":{"amp":314.92,"car":162.7,"l1":561.6,"l2":592.8,"pct":51.66},"S":{"amp":393.6,"car":204.19,"l1":755.99,"l2":797.99,"pct":51.88},"T":{"amp":836.7,"car":389.99,"l1":733.5,"l2":774.25,"pct":46.61},"cmax":51.88,"diag":{"dga":2.25,"adfq":1.8,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T2A-A/A-ECA","serie":"1075810620","sub":"EL CARMEN","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":60000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"66.0","vt":"13.8","uucc":"N4T18","us":8646,"P":{"amp":314.92,"car":162.7,"l1":561.6,"l2":592.8,"pct":51.66},"S":{"amp":393.6,"car":204.19,"l1":755.99,"l2":797.99,"pct":51.88},"T":{"amp":836.7,"car":0.0,"l1":733.5,"l2":774.25,"pct":0.0},"cmax":51.88,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-ECJ","serie":"506631","sub":"EL CORTIJO","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G2","pot":25000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T6","us":9186,"P":{"amp":418.4,"car":276.02,"l1":324.0,"l2":342.0,"pct":65.97},"S":{"amp":1045.9,"car":689.98,"l1":810.0,"l2":855.0,"pct":65.97},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":65.97,"diag":{"dga":2.5,"adfq":1.0,"fur":2.0,"carg":2.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-ECJ","serie":"1072462801","sub":"EL CORTIJO","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G2","pot":25000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T6","us":19443,"P":{"amp":null,"car":0.0,"l1":324.0,"l2":342.0,"pct":37.9},"S":{"amp":null,"car":0.0,"l1":810.0,"l2":855.0,"pct":37.9},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":37.9,"diag":{"dga":1.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-EDE","serie":"1057609397","sub":"EL DESASTRE","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":2000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":2101,"P":{"amp":33.47,"car":27.99,"l1":33.47,"l2":36.82,"pct":83.63},"S":{"amp":88.67,"car":74.15,"l1":83.67,"l2":92.04,"pct":83.63},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":83.63,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-EDF","serie":"55410119","sub":"EL DIFICIL","zona":"ORIENTE","dep":"MAGDALENA","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":6114,"P":{"amp":86.67,"car":97.21,"l1":104.59,"l2":115.05,"pct":112.16},"S":{"amp":209.19,"car":234.62,"l1":261.48,"l2":287.63,"pct":112.16},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":112.16,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-PAR","serie":"148223","sub":"EL PARAISO","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":32,"P":{"amp":14.5,"car":1.32,"l1":8.37,"l2":9.2,"pct":9.07},"S":{"amp":62.8,"car":5.7,"l1":20.92,"l2":23.01,"pct":9.07},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":9.07,"diag":{"dga":2.75,"adfq":2.0,"fur":1.0,"carg":3.0,"edad":3.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-PAR","serie":"148224","sub":"EL PARAISO","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":32,"P":{"amp":14.5,"car":1.32,"l1":8.37,"l2":9.2,"pct":9.07},"S":{"amp":62.8,"car":5.7,"l1":20.92,"l2":23.01,"pct":9.07},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":9.07,"diag":{"dga":3.0,"adfq":5.0,"fur":1.0,"carg":3.0,"edad":3.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-EPA","serie":"201103","sub":"EL PASO","zona":"ORIENTE","dep":"CESAR","grupo":"G3","pot":50000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T17","us":3681,"P":{"amp":262.4,"car":100.55,"l1":200.0,"l2":220.0,"pct":38.32},"S":{"amp":502.0,"car":228.98,"l1":400.0,"l2":440.0,"pct":45.61},"T":{"amp":836.7,"car":253.99,"l1":810.72,"l2":855.76,"pct":30.36},"cmax":45.61,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-EVJ","serie":"1097131006","sub":"EL VIAJANO","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":2500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":3744,"P":{"amp":41.84,"car":42.0,"l1":41.84,"l2":46.02,"pct":100.39},"S":{"amp":104.59,"car":105.0,"l1":104.59,"l2":115.05,"pct":100.39},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":100.39,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":5.0,"edad":4.0,"herm":2.0,"pyt":1.0}},{"id":"T1-M/M-FRR","serie":"65702-00","sub":"FERROCARRIL","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":1000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":38,"P":{"amp":16.74,"car":0.39,"l1":291.6,"l2":307.8,"pct":2.31},"S":{"amp":41.84,"car":0.97,"l1":180.0,"l2":190.0,"pct":2.31},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":2.31,"diag":{"dga":2.5,"adfq":4.2,"fur":1.0,"carg":1.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-GAL","serie":"200714","sub":"GALERAS","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":8936,"P":{"amp":111.6,"car":68.12,"l1":100.0,"l2":110.0,"pct":61.04},"S":{"amp":271.9,"car":165.98,"l1":271.94,"l2":299.13,"pct":61.04},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":61.04,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-A/M-GBT","serie":"430659","sub":"GAMBOTE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":20000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T4","us":12849,"P":{"amp":175.0,"car":88.23,"l1":174.95,"l2":192.45,"pct":50.42},"S":{"amp":807.0,"car":406.88,"l1":836.74,"l2":920.41,"pct":50.42},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":50.42,"diag":{"dga":2.0,"adfq":2.2,"fur":1.0,"carg":4.0,"edad":5.0,"herm":5.0,"pyt":1.0}},{"id":"T2-A/M-GBT","serie":"1057609449","sub":"GAMBOTE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":20000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T4","us":16295,"P":{"amp":175.0,"car":100.48,"l1":174.95,"l2":192.45,"pct":57.42},"S":{"amp":807.5,"car":463.65,"l1":836.74,"l2":920.41,"pct":57.42},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":57.42,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T3-A/M-GBT","serie":"10769355362","sub":"GAMBOTE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"34.5","vt":"N/A","uucc":"N4T14","us":2,"P":{"amp":262.4,"car":118.53,"l1":190.0,"l2":200.0,"pct":45.17},"S":{"amp":502.0,"car":226.76,"l1":330.0,"l2":350.0,"pct":45.17},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":45.17,"diag":{"dga":1.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-GUM","serie":"200005","sub":"GUAMAL","zona":"ORIENTE","dep":"MAGDALENA","grupo":"G1","pot":6000.0,"refrig":"ONAF","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":1686,"P":{"amp":100.4,"car":80.99,"l1":100.41,"l2":110.45,"pct":80.67},"S":{"amp":251.02,"car":202.5,"l1":251.02,"l2":276.12,"pct":80.67},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":80.67,"diag":{"dga":1.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-GRA","serie":"1079537172","sub":"GUARANDA","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":12500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":8721,"P":{"amp":251.0,"car":126.23,"l1":100.0,"l2":110.0,"pct":50.29},"S":{"amp":627.6,"car":315.63,"l1":432.0,"l2":456.0,"pct":50.29},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":50.29,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-GUP","serie":"173524-15310","sub":"GUATAPURI","zona":"ORIENTE","dep":"CESAR","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T6","us":21525,"P":{"amp":502.0,"car":425.56,"l1":502.04,"l2":552.25,"pct":84.77},"S":{"amp":1255.1,"car":1063.99,"l1":753.07,"l2":828.37,"pct":84.77},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":84.77,"diag":{"dga":2.25,"adfq":3.4,"fur":5.0,"carg":2.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-GUP","serie":"200718","sub":"GUATAPURI","zona":"ORIENTE","dep":"CESAR","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T6","us":6376,"P":{"amp":5022.0,"car":4421.38,"l1":502.04,"l2":552.25,"pct":88.04},"S":{"amp":1255.1,"car":1104.99,"l1":1255.11,"l2":1380.62,"pct":88.04},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":88.04,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":5.0,"edad":2.0,"herm":5.0,"pyt":1.0}},{"id":"T3-M/M-GUP","serie":"7740131","sub":"GUATAPURI","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":7875.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"NLTC","vp":"34.5","vs":"13.2","vt":"N/A","uucc":"N3T6","us":0,"P":{"amp":null,"car":0.0,"l1":null,"l2":null,"pct":84.77},"S":{"amp":null,"car":0.0,"l1":null,"l2":null,"pct":84.77},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":84.77,"diag":{"dga":1.0,"adfq":2.6,"fur":4.0,"carg":2.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-HDL","serie":"1079537168","sub":"HATILLO DE LOBA","zona":"ORIENTE","dep":"BOLIVAR","grupo":"G1","pot":5000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":3157,"P":{"amp":83.67,"car":42.92,"l1":64.8,"l2":68.4,"pct":51.3},"S":{"amp":209.18,"car":107.31,"l1":100.0,"l2":110.0,"pct":51.3},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":51.3,"diag":{"dga":2.0,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-LPR","serie":"200103","sub":"LA APARTADA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":5173,"P":{"amp":108.77,"car":44.29,"l1":95.4,"l2":100.7,"pct":40.72},"S":{"amp":271.94,"car":110.73,"l1":238.5,"l2":251.75,"pct":40.72},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":40.72,"diag":{"dga":2.75,"adfq":1.8,"fur":1.0,"carg":1.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-LAR","serie":"51660119","sub":"LA AURORA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":2300.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":410,"P":{"amp":38.49,"car":11.12,"l1":20.0,"l2":22.0,"pct":28.9},"S":{"amp":96.22,"car":27.8,"l1":99.0,"l2":104.5,"pct":28.9},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":28.9,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-LEA","serie":"291239","sub":"LA EUROPA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":1600.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":99,"P":{"amp":26.8,"car":10.35,"l1":16.73,"l2":18.41,"pct":38.62},"S":{"amp":66.9,"car":25.84,"l1":41.84,"l2":46.02,"pct":38.62},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":38.62,"diag":{"dga":3.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-LJA","serie":"173523-15510","sub":"LA JAGUA","zona":"ORIENTE","dep":"CESAR","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T15","us":11984,"P":{"amp":157.5,"car":44.12,"l1":157.46,"l2":173.21,"pct":28.01},"S":{"amp":334.7,"car":26.01,"l1":334.7,"l2":368.17,"pct":7.77},"T":{"amp":418.4,"car":340.15,"l1":418.37,"l2":460.21,"pct":81.3},"cmax":81.3,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T2A-A/M-LJA","serie":"1054440599","sub":"LA JAGUA","zona":"ORIENTE","dep":"CESAR","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T15","us":2615,"P":{"amp":157.5,"car":44.23,"l1":157.46,"l2":173.21,"pct":28.08},"S":{"amp":334.7,"car":26.26,"l1":334.7,"l2":368.17,"pct":7.85},"T":{"amp":418.7,"car":350.29,"l1":418.37,"l2":460.21,"pct":83.66},"cmax":83.66,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-LMJ","serie":"200719","sub":"LA MOJANA","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T15","us":5539,"P":{"amp":157.5,"car":121.03,"l1":157.46,"l2":173.21,"pct":76.85},"S":{"amp":334.7,"car":317.0,"l1":334.7,"l2":368.17,"pct":94.71},"T":{"amp":418.4,"car":194.01,"l1":418.37,"l2":460.21,"pct":46.37},"cmax":94.71,"diag":{"dga":2.0,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-LPZ","serie":"200117","sub":"LA PAZ","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":12500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":9942,"P":{"amp":209.1,"car":286.34,"l1":209.18,"l2":230.1,"pct":136.94},"S":{"amp":522.96,"car":716.13,"l1":522.96,"l2":575.26,"pct":136.94},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":136.94,"diag":{"dga":3.5,"adfq":1.2,"fur":1.0,"carg":5.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SLV","serie":"1072462802","sub":"LA SALVACION","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":12500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"","us":6673,"P":{"amp":null,"car":0.0,"l1":180.0,"l2":190.0,"pct":41.06},"S":{"amp":null,"car":0.0,"l1":300.0,"l2":330.0,"pct":41.06},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":41.06,"diag":{"dga":0.0,"adfq":0.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-UNN","serie":"8681","sub":"LA UNION","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":4000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":6853,"P":{"amp":66.93,"car":56.09,"l1":66.94,"l2":73.63,"pct":83.8},"S":{"amp":167.34,"car":140.24,"l1":167.35,"l2":184.08,"pct":83.8},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":83.8,"diag":{"dga":2.5,"adfq":2.6,"fur":3.0,"carg":4.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-LYE","serie":"1057609400","sub":"LA YE","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":2500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":4607,"P":{"amp":41.84,"car":41.56,"l1":41.84,"l2":46.02,"pct":99.34},"S":{"amp":104.58,"car":103.89,"l1":104.59,"l2":115.05,"pct":99.34},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":99.34,"diag":{"dga":3.0,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-LDE","serie":"1057609396","sub":"LAS DELICIAS","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":2500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":1400,"P":{"amp":41.84,"car":26.83,"l1":41.84,"l2":46.02,"pct":64.13},"S":{"amp":104.58,"car":67.07,"l1":104.59,"l2":115.05,"pct":64.13},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":64.13,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-LPS","serie":"1LCB375370","sub":"LAS PALOMAS","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":1000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":853,"P":{"amp":16.73,"car":9.75,"l1":16.73,"l2":18.41,"pct":58.3},"S":{"amp":41.8,"car":24.37,"l1":41.84,"l2":46.02,"pct":58.3},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":58.3,"diag":{"dga":1.25,"adfq":1.0,"fur":3.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-LLC","serie":"253584","sub":"LLERASCA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":1000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":509,"P":{"amp":16.73,"car":4.78,"l1":18.0,"l2":19.0,"pct":28.57},"S":{"amp":41.99,"car":11.99,"l1":16.2,"l2":17.1,"pct":28.57},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":28.57,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":3.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-LBS","serie":"55400119","sub":"LOMA DEL BALSAMO","zona":"ORIENTE","dep":"MAGDALENA","grupo":"G1","pot":2300.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":1013,"P":{"amp":38.49,"car":11.6,"l1":38.49,"l2":42.34,"pct":30.13},"S":{"amp":96.22,"car":28.99,"l1":96.23,"l2":105.85,"pct":30.13},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":30.13,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-LOR","serie":"P9173529-14510","sub":"LORICA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G2","pot":20000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T5","us":18758,"P":{"amp":334.7,"car":343.0,"l1":334.7,"l2":368.17,"pct":102.48},"S":{"amp":8366.7,"car":8574.29,"l1":828.0,"l2":874.0,"pct":102.48},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":102.48,"diag":{"dga":1.5,"adfq":1.8,"fur":1.0,"carg":1.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-LOR","serie":"L30244","sub":"LORICA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G2","pot":20000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T5","us":9710,"P":{"amp":349.91,"car":358.59,"l1":334.7,"l2":368.17,"pct":102.48},"S":{"amp":836.74,"car":857.5,"l1":828.0,"l2":874.0,"pct":102.48},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":102.48,"diag":{"dga":1.25,"adfq":1.8,"fur":1.0,"carg":2.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-LCB","serie":"1LCB393902","sub":"LOS CORDOBAS","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":2500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":3729,"P":{"amp":41.84,"car":35.51,"l1":33.47,"l2":36.82,"pct":84.88},"S":{"amp":104.6,"car":88.79,"l1":83.67,"l2":92.04,"pct":84.88},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":84.88,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-MGE","serie":"12625/T","sub":"MAGANGUE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":33000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T16","us":14155,"P":{"amp":173.21,"car":125.0,"l1":173.21,"l2":190.53,"pct":72.17},"S":{"amp":234.29,"car":91.0,"l1":234.29,"l2":257.72,"pct":38.84},"T":{"amp":1087.76,"car":797.0,"l1":1087.76,"l2":1196.54,"pct":73.27},"cmax":73.27,"diag":{"dga":3.0,"adfq":1.8,"fur":5.0,"carg":5.0,"edad":5.0,"herm":5.0,"pyt":1.0}},{"id":"T2A-A/M-MGE","serie":"1076935364","sub":"MAGANGUE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":45000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T17","us":28142,"P":{"amp":243.5,"car":180.46,"l1":236.19,"l2":259.81,"pct":74.11},"S":{"amp":318.0,"car":84.01,"l1":753.07,"l2":828.37,"pct":26.42},"T":{"amp":1464.3,"car":697.82,"l1":600.0,"l2":660.0,"pct":47.66},"cmax":74.11,"diag":{"dga":1.25,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-MAJ","serie":"183828","sub":"MAJAGUAL","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":5000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":5391,"P":{"amp":83.67,"car":68.68,"l1":83.67,"l2":92.04,"pct":82.08},"S":{"amp":209.1,"car":171.64,"l1":209.18,"l2":230.1,"pct":82.08},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":82.08,"diag":{"dga":2.75,"adfq":1.8,"fur":4.0,"carg":4.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-MAJ","serie":"56220119","sub":"MAJAGUAL","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":5000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":5112,"P":{"amp":83.67,"car":60.4,"l1":83.67,"l2":92.04,"pct":72.18},"S":{"amp":209.18,"car":151.0,"l1":209.18,"l2":230.1,"pct":72.18},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":72.18,"diag":{"dga":4.5,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":1.0,"herm":3.0,"pyt":1.0}},{"id":"T1-A/M-MAM","serie":"S251979","sub":"MAMONAL","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":33000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T6","us":3804,"P":{"amp":289.0,"car":164.92,"l1":288.68,"l2":317.54,"pct":57.07},"S":{"amp":1381.0,"car":788.08,"l1":1380.62,"l2":1518.68,"pct":57.07},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":57.07,"diag":{"dga":3.0,"adfq":1.6,"fur":3.0,"carg":1.0,"edad":5.0,"herm":3.0,"pyt":1.0}},{"id":"T2-A/M-MAM","serie":"S251990","sub":"MAMONAL","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":33000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T6","us":4636,"P":{"amp":289.0,"car":167.18,"l1":288.68,"l2":317.54,"pct":57.85},"S":{"amp":1381.0,"car":798.88,"l1":1380.62,"l2":1518.68,"pct":57.85},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":57.85,"diag":{"dga":3.75,"adfq":1.4,"fur":3.0,"carg":3.0,"edad":5.0,"herm":2.0,"pyt":1.0}},{"id":"T1-M/M-MNC","serie":"70480113","sub":"MANAURE BALCON DEL CESAR","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":3000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":4365,"P":{"amp":50.2,"car":44.0,"l1":50.2,"l2":55.22,"pct":87.64},"S":{"amp":125.5,"car":109.99,"l1":125.51,"l2":138.06,"pct":87.64},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":87.64,"diag":{"dga":2.0,"adfq":1.8,"fur":1.0,"carg":3.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-MAN","serie":"393793","sub":"MANDINGUILLA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":10000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":6533,"P":{"amp":167.3,"car":118.01,"l1":100.0,"l2":110.0,"pct":70.54},"S":{"amp":418.4,"car":295.14,"l1":226.06,"l2":248.67,"pct":70.54},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":70.54,"diag":{"dga":1.5,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T3-A/M-MZN","serie":"1058585391","sub":"MANZANILLO","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T5","us":5743,"P":{"amp":262.4,"car":110.05,"l1":262.43,"l2":288.68,"pct":41.94},"S":{"amp":1255.0,"car":526.34,"l1":1138.38,"l2":1198.63,"pct":41.94},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":41.94,"diag":{"dga":1.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T4-A/M-MZN","serie":"1058585425","sub":"MANZANILLO","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T5","us":9285,"P":{"amp":262.4,"car":108.31,"l1":262.43,"l2":288.68,"pct":41.27},"S":{"amp":1255.0,"car":518.0,"l1":1138.38,"l2":1198.63,"pct":41.27},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":41.27,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-MAY","serie":"153149","sub":"MARACAYO","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":2000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":963,"P":{"amp":33.5,"car":13.18,"l1":33.47,"l2":36.82,"pct":39.35},"S":{"amp":83.6,"car":32.9,"l1":83.67,"l2":92.04,"pct":39.35},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":39.35,"diag":{"dga":1.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-MBJ","serie":"288054","sub":"MARIA LA BAJA","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":6439,"P":{"amp":108.8,"car":72.12,"l1":108.78,"l2":125.09,"pct":66.28},"S":{"amp":271.9,"car":180.22,"l1":271.94,"l2":299.13,"pct":66.28},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":66.28,"diag":{"dga":2.0,"adfq":1.8,"fur":1.0,"carg":3.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-MBJ","serie":"56210119","sub":"MARIA LA BAJA","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":6914,"P":{"amp":108.78,"car":71.2,"l1":108.78,"l2":125.09,"pct":65.46},"S":{"amp":271.94,"car":178.0,"l1":271.94,"l2":299.13,"pct":65.46},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":65.46,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":1.0,"herm":5.0,"pyt":1.0}},{"id":"T1-M/M-MAR","serie":"1057609398","sub":"MARIANGOLA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":2500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":2745,"P":{"amp":33.47,"car":34.81,"l1":41.84,"l2":46.02,"pct":104.0},"S":{"amp":83.67,"car":87.02,"l1":104.59,"l2":115.05,"pct":104.0},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":104.0,"diag":{"dga":2.75,"adfq":1.8,"fur":1.0,"carg":1.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-MAT","serie":"148223","sub":"MATA DE CAÑA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":32,"P":{"amp":14.49,"car":4.01,"l1":null,"l2":null,"pct":27.69},"S":{"amp":62.76,"car":17.38,"l1":null,"l2":null,"pct":27.69},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":27.69,"diag":{"dga":2.75,"adfq":2.0,"fur":1.0,"carg":3.0,"edad":3.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-MAT","serie":"148222","sub":"MATA DE CAÑA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":36,"P":{"amp":14.49,"car":4.0,"l1":null,"l2":null,"pct":null},"S":{"amp":62.76,"car":null,"l1":null,"l2":null,"pct":null},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":null,"diag":{"dga":3.25,"adfq":1.8,"fur":3.0,"carg":2.0,"edad":3.0,"herm":1.0,"pyt":1.0}},{"id":"T1-A/M-MBR","serie":"6817","sub":"MEMBRILLAL","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":35000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T6","us":2071,"P":{"amp":306.0,"car":160.25,"l1":306.17,"l2":336.79,"pct":52.37},"S":{"amp":1465.0,"car":767.19,"l1":1250.0,"l2":1375.0,"pct":52.37},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":52.37,"diag":{"dga":1.0,"adfq":1.8,"fur":5.0,"carg":5.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T2-A/M-MBR","serie":"S251105","sub":"MEMBRILLAL","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":33000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T6","us":19027,"P":{"amp":288.7,"car":151.19,"l1":288.68,"l2":317.54,"pct":52.37},"S":{"amp":1380.0,"car":722.68,"l1":1380.62,"l2":1518.68,"pct":52.37},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":52.37,"diag":{"dga":1.75,"adfq":1.8,"fur":1.0,"carg":2.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-MOM","serie":"224024","sub":"MOMIL","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":6250.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":6439,"P":{"amp":83.67,"car":63.0,"l1":104.59,"l2":115.05,"pct":75.29},"S":{"amp":209.19,"car":157.5,"l1":261.48,"l2":287.63,"pct":75.29},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":75.29,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":3.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-MOX","serie":"201266","sub":"MOMPOX","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":45000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T17","us":27943,"P":{"amp":236.2,"car":178.49,"l1":236.19,"l2":259.81,"pct":75.57},"S":{"amp":502.0,"car":190.98,"l1":270.0,"l2":285.0,"pct":38.04},"T":{"amp":1045.9,"car":998.98,"l1":1045.92,"l2":1150.52,"pct":95.51},"cmax":95.51,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-MTB","serie":"1079537170","sub":"MONTELIBANO","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":15000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":18912,"P":{"amp":251.0,"car":251.98,"l1":300.0,"l2":330.0,"pct":100.39},"S":{"amp":627.6,"car":630.05,"l1":600.0,"l2":660.0,"pct":100.39},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":100.39,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-MTB","serie":"176976","sub":"MONTELIBANO","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":4000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":5226,"P":{"amp":66.93,"car":67.19,"l1":66.94,"l2":73.63,"pct":100.39},"S":{"amp":167.34,"car":167.99,"l1":167.35,"l2":184.08,"pct":100.39},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":100.39,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":4.0,"herm":3.0,"pyt":1.0}},{"id":"T1A-A/M-MON","serie":"LEL27008","sub":"MONTERIA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G3","pot":40000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T16","us":10083,"P":{"amp":210.0,"car":136.2,"l1":209.95,"l2":230.94,"pct":64.86},"S":{"amp":251.0,"car":120.99,"l1":251.02,"l2":276.12,"pct":48.2},"T":{"amp":1464.0,"car":915.82,"l1":1464.29,"l2":1610.72,"pct":62.56},"cmax":64.86,"diag":{"dga":2.75,"adfq":3.4,"fur":3.0,"carg":4.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T2A-A/M-MON","serie":"LEL27007","sub":"MONTERIA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G3","pot":40000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T16","us":28008,"P":{"amp":210.0,"car":136.2,"l1":209.95,"l2":230.94,"pct":64.86},"S":{"amp":251.0,"car":120.99,"l1":251.02,"l2":276.12,"pct":48.2},"T":{"amp":1464.0,"car":915.82,"l1":1464.29,"l2":1610.72,"pct":62.56},"cmax":64.86,"diag":{"dga":3.75,"adfq":1.0,"fur":3.0,"carg":4.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-MTE","serie":"CG2030","sub":"MONTERREY","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":2000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":530,"P":{"amp":33.5,"car":6.41,"l1":16.73,"l2":18.41,"pct":19.12},"S":{"amp":83.7,"car":16.0,"l1":41.84,"l2":46.02,"pct":19.12},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":19.12,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-MNT","serie":"1079537162","sub":"MOÑITOS","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":7001,"P":{"amp":108.72,"car":80.96,"l1":108.78,"l2":119.65,"pct":74.46},"S":{"amp":271.94,"car":202.5,"l1":271.94,"l2":299.13,"pct":74.46},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":74.46,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-A/M-NCO","serie":"A0015275-02","sub":"NUEVA COSPIQUE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":50000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T7","us":2,"P":{"amp":262.4,"car":89.99,"l1":437.39,"l2":481.13,"pct":34.29},"S":{"amp":2091.8,"car":717.37,"l1":1250.0,"l2":1375.0,"pct":34.29},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":34.29,"diag":{"dga":2.0,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":3.0,"herm":1.0,"pyt":1.0}},{"id":"T2-A/M-NCO","serie":"A0015275-01","sub":"NUEVA COSPIQUE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":50000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T7","us":3,"P":{"amp":262.4,"car":126.98,"l1":437.39,"l2":481.13,"pct":48.39},"S":{"amp":2091.8,"car":1012.3,"l1":2091.85,"l2":2301.03,"pct":48.39},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":48.39,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":3.0,"herm":1.0,"pyt":1.0}},{"id":"T3-A/M-NCO","serie":"251127","sub":"NUEVA COSPIQUE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":20000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T4","us":1,"P":{"amp":105.0,"car":66.02,"l1":174.95,"l2":192.45,"pct":62.87},"S":{"amp":836.7,"car":526.06,"l1":836.74,"l2":920.41,"pct":62.87},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":62.87,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":3.0,"herm":4.0,"pyt":1.0}},{"id":"T4-A/M-NCO","serie":"201104","sub":"NUEVA COSPIQUE","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T5","us":3424,"P":{"amp":157.5,"car":155.04,"l1":262.43,"l2":288.68,"pct":98.44},"S":{"amp":1255.1,"car":1235.5,"l1":1255.11,"l2":1380.62,"pct":98.44},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":98.44,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-NGR","serie":"1057609443","sub":"NUEVA GRANADA","zona":"ORIENTE","dep":"MAGDALENA","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":5576,"P":{"amp":125.9,"car":86.81,"l1":86.96,"l2":95.65,"pct":68.95},"S":{"amp":271.94,"car":187.5,"l1":271.94,"l2":299.13,"pct":68.95},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":68.95,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-A-M/M-NLLO","serie":"1056436050","sub":"NUEVA LA LOMA","zona":"ORIENTE","dep":"CESAR","grupo":"G3","pot":50000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T17","us":7919,"P":{"amp":262.43,"car":205.24,"l1":262.43,"l2":288.68,"pct":78.21},"S":{"amp":502.0,"car":390.97,"l1":502.04,"l2":552.25,"pct":77.88},"T":{"amp":836.74,"car":526.4,"l1":836.74,"l2":920.41,"pct":62.91},"cmax":78.21,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-NMO","serie":"201789","sub":"NUEVA MONTERIA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G3","pot":50000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T17","us":25321,"P":{"amp":262.0,"car":178.0,"l1":262.43,"l2":288.68,"pct":67.94},"S":{"amp":251.0,"car":196.38,"l1":251.02,"l2":276.12,"pct":78.24},"T":{"amp":1464.0,"car":1028.97,"l1":1464.29,"l2":1610.72,"pct":70.28},"cmax":78.24,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-OVE","serie":"173488-1156","sub":"OVEJAS","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":5000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":4570,"P":{"amp":83.67,"car":92.0,"l1":122.16,"l2":134.38,"pct":109.95},"S":{"amp":209.18,"car":229.99,"l1":209.18,"l2":230.1,"pct":109.95},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":109.95,"diag":{"dga":1.5,"adfq":1.0,"fur":3.0,"carg":3.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-OVE","serie":"55390119","sub":"OVEJAS","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":2300.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":3946,"P":{"amp":38.49,"car":42.32,"l1":122.16,"l2":134.38,"pct":109.95},"S":{"amp":96.22,"car":105.79,"l1":null,"l2":null,"pct":109.95},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":109.95,"diag":{"dga":3.25,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-PAI","serie":"1079537166","sub":"PAILITAS","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":6800,"P":{"amp":108.78,"car":77.0,"l1":108.78,"l2":118.75,"pct":70.79},"S":{"amp":271.94,"car":192.5,"l1":271.94,"l2":296.4,"pct":70.79},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":70.79,"diag":{"dga":1.5,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-PGU","serie":"78750113","sub":"PANCEGUITAS","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":5000.0,"refrig":"ONAN","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":7060,"P":{"amp":83.67,"car":93.0,"l1":83.67,"l2":92.04,"pct":111.15},"S":{"amp":209.18,"car":232.49,"l1":209.18,"l2":230.1,"pct":111.15},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":111.15,"diag":{"dga":1.75,"adfq":1.8,"fur":1.0,"carg":5.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-A/M-PRC","serie":"30514","sub":"PLANETA RICA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G3","pot":50000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T7","us":19100,"P":{"amp":262.4,"car":145.44,"l1":262.43,"l2":288.68,"pct":55.43},"S":{"amp":669.4,"car":278.0,"l1":669.39,"l2":736.33,"pct":41.53},"T":{"amp":627.6,"car":486.04,"l1":627.55,"l2":690.31,"pct":77.44},"cmax":77.44,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":3.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-PZL","serie":"176972","sub":"POZO AZUL","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":1000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":350,"P":{"amp":16.73,"car":4.0,"l1":16.73,"l2":18.41,"pct":23.9},"S":{"amp":41.83,"car":10.0,"l1":41.84,"l2":46.02,"pct":23.9},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":23.9,"diag":{"dga":2.75,"adfq":2.6,"fur":1.0,"carg":1.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-PRA","serie":"200724","sub":"PRADERA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T6","us":44400,"P":{"amp":502.0,"car":460.96,"l1":502.04,"l2":552.25,"pct":91.82},"S":{"amp":1255.1,"car":1152.49,"l1":1250.0,"l2":1375.0,"pct":91.82},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":91.82,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-PRA","serie":"200108","sub":"PRADERA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":12500.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":11482,"P":{"amp":209.18,"car":223.29,"l1":209.18,"l2":230.1,"pct":106.75},"S":{"amp":522.96,"car":558.25,"l1":522.96,"l2":575.26,"pct":106.75},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":106.75,"diag":{"dga":3.0,"adfq":2.6,"fur":1.0,"carg":4.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-PBN","serie":"173510","sub":"PUEBLO NUEVO","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":4000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":8331,"P":{"amp":67.0,"car":71.06,"l1":83.67,"l2":92.04,"pct":106.07},"S":{"amp":167.3,"car":177.45,"l1":243.9,"l2":257.45,"pct":106.07},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":106.07,"diag":{"dga":1.75,"adfq":1.8,"fur":1.0,"carg":5.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-PLO","serie":"266762","sub":"PUEBLO NUEVO","zona":"ORIENTE","dep":"MAGDALENA","grupo":"G1","pot":6500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":1588,"P":{"amp":null,"car":58.01,"l1":83.67,"l2":92.04,"pct":69.4},"S":{"amp":null,"car":null,"l1":243.9,"l2":257.45,"pct":106.07},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":106.07,"diag":{"dga":1.5,"adfq":2.6,"fur":1.0,"carg":4.0,"edad":3.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-PBD","serie":"291240","sub":"PUERTO BADEL","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":1600.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":575,"P":{"amp":26.8,"car":null,"l1":8.37,"l2":9.2,"pct":null},"S":{"amp":66.9,"car":null,"l1":20.92,"l2":23.01,"pct":null},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":null,"diag":{"dga":5.0,"adfq":1.0,"fur":1.0,"carg":5.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-PTE","serie":"200713","sub":"PUERTO ESCONDIDO","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":10390,"P":{"amp":108.8,"car":86.82,"l1":100.0,"l2":110.0,"pct":79.8},"S":{"amp":271.9,"car":216.97,"l1":271.94,"l2":299.13,"pct":79.8},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":79.8,"diag":{"dga":3.25,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-PTL","serie":"200106","sub":"PUERTO LIBERTADOR","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":7431,"P":{"amp":108.7,"car":138.9,"l1":180.9,"l2":190.95,"pct":127.79},"S":{"amp":271.9,"car":347.45,"l1":271.94,"l2":299.13,"pct":127.79},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":127.79,"diag":{"dga":2.75,"adfq":3.4,"fur":1.0,"carg":3.0,"edad":4.0,"herm":4.0,"pyt":1.0}},{"id":"T2-M/M-PTL","serie":"224109","sub":"PUERTO LIBERTADOR","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":3000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":2646,"P":{"amp":50.2,"car":64.15,"l1":40.0,"l2":44.0,"pct":127.79},"S":{"amp":125.51,"car":160.38,"l1":100.0,"l2":110.0,"pct":127.79},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":127.79,"diag":{"dga":3.0,"adfq":3.4,"fur":1.0,"carg":2.0,"edad":4.0,"herm":4.0,"pyt":1.0}},{"id":"T1A-A/M-RSI","serie":"L30515","sub":"RIO SINU","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G3","pot":45000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T17","us":30283,"P":{"amp":235.2,"car":147.13,"l1":236.19,"l2":259.81,"pct":62.56},"S":{"amp":502.0,"car":252.17,"l1":502.04,"l2":552.25,"pct":50.23},"T":{"amp":627.6,"car":605.01,"l1":627.55,"l2":690.31,"pct":96.4},"cmax":96.4,"diag":{"dga":2.0,"adfq":3.4,"fur":1.0,"carg":4.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T2A-A/M-RSI","serie":"201259","sub":"RIO SINU","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G3","pot":45000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T17","us":11515,"P":{"amp":236.2,"car":140.48,"l1":236.19,"l2":259.81,"pct":59.47},"S":{"amp":502.0,"car":298.97,"l1":502.04,"l2":552.25,"pct":59.56},"T":{"amp":627.6,"car":384.03,"l1":627.55,"l2":690.31,"pct":61.19},"cmax":61.19,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-RVJ","serie":"288861","sub":"RIO VIEJO","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":3000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":4463,"P":{"amp":50.2,"car":51.0,"l1":50.2,"l2":55.22,"pct":101.58},"S":{"amp":125.51,"car":127.5,"l1":20.0,"l2":22.0,"pct":101.58},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":101.58,"diag":{"dga":2.75,"adfq":2.2,"fur":1.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-RVJ","serie":"1058995730","sub":"RIO VIEJO","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":3000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":1295,"P":{"amp":50.2,"car":51.0,"l1":50.2,"l2":55.22,"pct":101.58},"S":{"amp":125.51,"car":127.5,"l1":125.51,"l2":138.06,"pct":101.58},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":101.58,"diag":{"dga":2.5,"adfq":4.2,"fur":1.0,"carg":4.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SHA","serie":"154224","sub":"SAHAGUN","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":12500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":10993,"P":{"amp":209.0,"car":125.31,"l1":209.18,"l2":230.1,"pct":59.96},"S":{"amp":523.0,"car":313.57,"l1":486.0,"l2":513.0,"pct":59.96},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":59.96,"diag":{"dga":1.75,"adfq":1.8,"fur":4.0,"carg":3.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-SHA","serie":"1LCB393792","sub":"SAHAGUN","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":12500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":12983,"P":{"amp":209.2,"car":116.29,"l1":209.18,"l2":230.1,"pct":55.59},"S":{"amp":523.0,"car":290.72,"l1":486.0,"l2":513.0,"pct":55.59},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":55.59,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SGE","serie":"200723","sub":"SALGUERO","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":14000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":15087,"P":{"amp":234.3,"car":232.04,"l1":210.87,"l2":234.3,"pct":99.04},"S":{"amp":585.7,"car":580.06,"l1":527.7,"l2":585.7,"pct":99.04},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":99.04,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-SGE","serie":"P9173521-13810","sub":"SALGUERO","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":14000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":13674,"P":{"amp":234.3,"car":221.92,"l1":234.29,"l2":257.72,"pct":94.72},"S":{"amp":585.7,"car":554.75,"l1":351.0,"l2":384.0,"pct":94.72},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":94.72,"diag":{"dga":3.0,"adfq":1.8,"fur":5.0,"carg":4.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T3-M/M-SGE","serie":"1057609451","sub":"SALGUERO","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":14000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":8860,"P":{"amp":234.29,"car":227.9,"l1":210.86,"l2":234.29,"pct":97.27},"S":{"amp":585.72,"car":569.75,"l1":527.15,"l2":585.72,"pct":97.27},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":97.27,"diag":{"dga":3.5,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SAM","serie":"20050108","sub":"SAMPUES","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":5000.0,"refrig":"ONAN","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":8625,"P":{"amp":83.7,"car":46.89,"l1":167.35,"l2":192.45,"pct":56.03},"S":{"amp":209.2,"car":117.21,"l1":418.37,"l2":481.13,"pct":56.03},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":56.03,"diag":{"dga":3.0,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-SAM","serie":"1LCB393903","sub":"SAMPUES","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":5000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":2472,"P":{"amp":83.68,"car":46.88,"l1":167.35,"l2":192.45,"pct":56.03},"S":{"amp":209.2,"car":117.21,"l1":418.37,"l2":481.13,"pct":56.03},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":56.03,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SAS","serie":"20020108","sub":"SAN ANDRES DE SOTAVENTO","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":5000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":13329,"P":{"amp":83.7,"car":63.02,"l1":83.67,"l2":96.23,"pct":75.29},"S":{"amp":209.2,"car":157.51,"l1":209.18,"l2":240.56,"pct":75.29},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":75.29,"diag":{"dga":3.0,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-SAS","serie":"1LCB384707","sub":"SAN ANDRES DE SOTAVENTO","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":5000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":3329,"P":{"amp":83.7,"car":57.62,"l1":83.67,"l2":96.23,"pct":68.84},"S":{"amp":209.2,"car":144.01,"l1":209.18,"l2":240.56,"pct":68.84},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":68.84,"diag":{"dga":2.0,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SAT","serie":"1079537158","sub":"SAN ANTERO","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":15000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":9928,"P":{"amp":251.0,"car":119.99,"l1":251.02,"l2":276.12,"pct":47.8},"S":{"amp":627.6,"car":300.02,"l1":500.0,"l2":550.0,"pct":47.8},"T":{"amp":0.0,"car":null,"l1":null,"l2":null,"pct":null},"cmax":47.8,"diag":{"dga":1.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SBA","serie":"27160109","sub":"SAN BENITO DE ABAD","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":4000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":3823,"P":{"amp":66.99,"car":64.05,"l1":66.94,"l2":73.63,"pct":95.61},"S":{"amp":167.3,"car":159.95,"l1":167.35,"l2":184.08,"pct":95.61},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":95.61,"diag":{"dga":1.75,"adfq":1.0,"fur":3.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SBE","serie":"288053","sub":"SAN BERNARDO DEL VIENTO","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":9740,"P":{"amp":108.8,"car":118.33,"l1":100.0,"l2":110.0,"pct":108.76},"S":{"amp":271.9,"car":295.71,"l1":271.94,"l2":299.13,"pct":108.76},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":108.76,"diag":{"dga":2.25,"adfq":1.6,"fur":3.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SCL","serie":"1079537156","sub":"SAN CARLOS","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":5623,"P":{"amp":null,"car":0.0,"l1":108.78,"l2":119.65,"pct":51.85},"S":{"amp":null,"car":0.0,"l1":271.94,"l2":299.13,"pct":51.85},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":51.85,"diag":{"dga":2.25,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SEO","serie":"320662","sub":"SAN ESTANISLAO","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":12500.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":10570,"P":{"amp":209.2,"car":134.81,"l1":190.8,"l2":201.4,"pct":64.44},"S":{"amp":523.0,"car":337.02,"l1":475.2,"l2":501.6,"pct":64.44},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":64.44,"diag":{"dga":3.0,"adfq":1.0,"fur":3.0,"carg":3.0,"edad":2.0,"herm":5.0,"pyt":1.0}},{"id":"T1-M/M-SFE","serie":"10158","sub":"SAN FELIPE","zona":"ORIENTE","dep":"MAGDALENA","grupo":"G1","pot":2000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":1735,"P":{"amp":33.47,"car":19.02,"l1":33.47,"l2":36.82,"pct":56.84},"S":{"amp":83.67,"car":47.56,"l1":83.67,"l2":92.04,"pct":56.84},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":56.84,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-SJA","serie":"84.4.4190","sub":"SAN JACINTO","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":8000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"34.5","vt":"13.8","uucc":"N4T13","us":1883,"P":{"amp":70.0,"car":39.05,"l1":69.98,"l2":76.98,"pct":55.79},"S":{"amp":66.9,"car":46.97,"l1":66.94,"l2":73.63,"pct":70.21},"T":{"amp":167.3,"car":89.97,"l1":167.35,"l2":184.08,"pct":53.78},"cmax":70.21,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T2A-A/M-SJA","serie":"55420119","sub":"SAN JACINTO","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":8000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"34.5","vt":"13.8","uucc":"N4T13","us":5921,"P":{"amp":66.94,"car":40.49,"l1":69.98,"l2":76.98,"pct":60.49},"S":{"amp":66.94,"car":57.0,"l1":66.94,"l2":73.63,"pct":85.15},"T":{"amp":167.35,"car":72.0,"l1":167.35,"l2":184.08,"pct":43.02},"cmax":85.15,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SJN","serie":"338077","sub":"SAN JUAN NEPOMUCENO","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":9621,"P":{"amp":108.8,"car":104.41,"l1":108.78,"l2":119.65,"pct":95.96},"S":{"amp":271.9,"car":260.92,"l1":318.6,"l2":336.3,"pct":95.96},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":95.96,"diag":{"dga":3.0,"adfq":1.0,"fur":3.0,"carg":5.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SLS","serie":"147862","sub":"SAN LUIS","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":300.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":283,"P":{"amp":5.0,"car":5.58,"l1":2.79,"l2":3.07,"pct":111.54},"S":{"amp":13.0,"car":14.5,"l1":6.99,"l2":7.69,"pct":111.54},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":111.54,"diag":{"dga":4.5,"adfq":4.2,"fur":1.0,"carg":5.0,"edad":5.0,"herm":5.0,"pyt":1.0}},{"id":"T1A-A/M-SMC","serie":"200025","sub":"SAN MARCOS","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T15","us":13503,"P":{"amp":157.5,"car":67.66,"l1":157.46,"l2":173.21,"pct":42.96},"S":{"amp":334.7,"car":93.0,"l1":334.7,"l2":368.17,"pct":27.79},"T":{"amp":627.6,"car":338.02,"l1":627.55,"l2":690.31,"pct":53.86},"cmax":53.86,"diag":{"dga":2.25,"adfq":1.0,"fur":3.0,"carg":1.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SML","serie":"291382","sub":"SAN MARTIN DE LOBA","zona":"ORIENTE","dep":"BOLIVAR","grupo":"G1","pot":3000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":3930,"P":{"amp":50.2,"car":60.97,"l1":50.2,"l2":55.22,"pct":121.45},"S":{"amp":125.5,"car":152.43,"l1":100.0,"l2":110.0,"pct":121.45},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":121.45,"diag":{"dga":3.25,"adfq":3.2,"fur":1.0,"carg":5.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SOF","serie":"1079537144","sub":"SAN ONOFRE","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":10000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":11356,"P":{"amp":null,"car":0.0,"l1":167.35,"l2":184.08,"pct":66.33},"S":{"amp":null,"car":0.0,"l1":418.37,"l2":460.21,"pct":66.33},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":66.33,"diag":{"dga":2.0,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SPD","serie":"78760113","sub":"SAN PEDRO","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":10388,"P":{"amp":108.78,"car":94.4,"l1":108.78,"l2":119.65,"pct":86.78},"S":{"amp":271.94,"car":236.0,"l1":271.94,"l2":299.13,"pct":86.78},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":86.78,"diag":{"dga":2.0,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SPY","serie":"1079537164","sub":"SAN PELAYO","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":15000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":13067,"P":{"amp":251.0,"car":134.99,"l1":251.02,"l2":276.12,"pct":53.78},"S":{"amp":627.6,"car":337.52,"l1":500.0,"l2":550.0,"pct":53.78},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":53.78,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SRO","serie":"G6036","sub":"SAN ROQUE","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":1500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":1598,"P":{"amp":25.1,"car":24.0,"l1":25.1,"l2":27.61,"pct":95.61},"S":{"amp":65.61,"car":62.73,"l1":62.76,"l2":69.03,"pct":95.61},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":95.61,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-STE","serie":"1079537199","sub":"SANTA ELENA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":1000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":183,"P":{"amp":16.73,"car":10.0,"l1":10.0,"l2":11.0,"pct":59.76},"S":{"amp":41.84,"car":25.0,"l1":20.0,"l2":22.0,"pct":59.76},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":59.76,"diag":{"dga":1.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SAI","serie":"21389","sub":"SANTA INES","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":4000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":5073,"P":{"amp":67.0,"car":48.04,"l1":66.94,"l2":73.63,"pct":71.71},"S":{"amp":167.3,"car":119.97,"l1":167.35,"l2":184.08,"pct":71.71},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":71.71,"diag":{"dga":1.25,"adfq":1.8,"fur":1.0,"carg":4.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SLC","serie":"1079537070","sub":"SANTA LUCIA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":4376,"P":{"amp":108.78,"car":56.0,"l1":100.0,"l2":110.0,"pct":51.48},"S":{"amp":271.94,"car":140.0,"l1":200.0,"l2":220.0,"pct":51.48},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":51.48,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":3.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SRS","serie":"78730113","sub":"SANTA ROSA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":4000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":2066,"P":{"amp":66.94,"car":61.0,"l1":66.94,"l2":76.98,"pct":91.13},"S":{"amp":167.35,"car":152.5,"l1":167.35,"l2":192.45,"pct":91.13},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":91.13,"diag":{"dga":3.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":2.0,"herm":2.0,"pyt":1.0}},{"id":"T1-M/M-SAR","serie":"32710117","sub":"SANTA ROSA DEL SUR","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":7116,"P":{"amp":125.09,"car":143.52,"l1":108.78,"l2":119.65,"pct":114.73},"S":{"amp":271.94,"car":312.0,"l1":271.94,"l2":299.13,"pct":114.73},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":114.73,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-STR","serie":"64993953","sub":"SANTA TERESA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":2000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":1462,"P":{"amp":33.5,"car":25.02,"l1":33.47,"l2":36.82,"pct":74.69},"S":{"amp":833.7,"car":622.73,"l1":83.67,"l2":92.04,"pct":74.69},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":74.69,"diag":{"dga":3.75,"adfq":4.2,"fur":4.0,"carg":3.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-ESA","serie":"224023","sub":"SENA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":3000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":3418,"P":{"amp":50.2,"car":42.99,"l1":46.86,"l2":51.54,"pct":85.65},"S":{"amp":125.51,"car":107.5,"l1":117.14,"l2":128.86,"pct":85.65},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":85.65,"diag":{"dga":2.0,"adfq":3.4,"fur":1.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-SIE","serie":"L30516","sub":"SIERRA FLOR","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G3","pot":60000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T18","us":31437,"P":{"amp":315.0,"car":185.16,"l1":314.92,"l2":362.16,"pct":58.78},"S":{"amp":502.0,"car":295.47,"l1":502.04,"l2":577.35,"pct":58.86},"T":{"amp":1255.2,"car":712.55,"l1":1255.11,"l2":1443.38,"pct":56.77},"cmax":58.86,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":5.0,"herm":3.0,"pyt":1.0}},{"id":"T1-M/M-SMN","serie":"1LCB393899","sub":"SIMAÑA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":2500.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":2218,"P":{"amp":41.84,"car":39.0,"l1":41.84,"l2":46.02,"pct":93.22},"S":{"amp":104.6,"car":97.51,"l1":104.59,"l2":115.05,"pct":93.22},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":93.22,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SIM","serie":"200102","sub":"SIMITI","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":5909,"P":{"amp":108.7,"car":79.94,"l1":96.8,"l2":108.77,"pct":73.55},"S":{"amp":271.9,"car":199.97,"l1":242.0,"l2":271.94,"pct":73.55},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":73.55,"diag":{"dga":2.5,"adfq":4.2,"fur":1.0,"carg":1.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-SCE","serie":"200026","sub":"SINCE","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T15","us":14374,"P":{"amp":157.5,"car":90.04,"l1":157.46,"l2":173.21,"pct":57.17},"S":{"amp":334.7,"car":266.0,"l1":334.7,"l2":368.17,"pct":79.48},"T":{"amp":627.6,"car":286.02,"l1":627.55,"l2":690.31,"pct":45.57},"cmax":79.48,"diag":{"dga":1.5,"adfq":1.0,"fur":2.0,"carg":1.0,"edad":4.0,"herm":2.0,"pyt":1.0}},{"id":"T1-M/M-SPA","serie":"200727","sub":"SINCELEJO PLANTA","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":15000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T4","us":10132,"P":{"amp":251.0,"car":174.78,"l1":251.02,"l2":276.12,"pct":69.64},"S":{"amp":627.6,"car":437.03,"l1":627.55,"l2":690.31,"pct":69.64},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":69.64,"diag":{"dga":1.25,"adfq":1.0,"fur":2.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-SUC","serie":"78710113","sub":"SUCRE","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G1","pot":4000.0,"refrig":"ONAN","cond":"OPERATIVA","reg":"NLTC","vp":"30.0","vs":"13.8","vt":"N/A","uucc":"N3T2","us":6828,"P":{"amp":76.98,"car":68.26,"l1":76.98,"l2":84.68,"pct":88.67},"S":{"amp":167.35,"car":148.39,"l1":167.35,"l2":190.0,"pct":88.67},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":88.67,"diag":{"dga":1.5,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-TLG","serie":"200715","sub":"TALAIGUA NUEVO ","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":7541,"P":{"amp":108.8,"car":127.94,"l1":108.78,"l2":119.65,"pct":117.59},"S":{"amp":271.9,"car":319.73,"l1":271.94,"l2":299.13,"pct":117.59},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":117.59,"diag":{"dga":2.0,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-TLG","serie":"1LCB393905","sub":"TALAIGUA NUEVO ","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":6394,"P":{"amp":108.78,"car":94.99,"l1":null,"l2":null,"pct":87.32},"S":{"amp":271.9,"car":237.42,"l1":null,"l2":null,"pct":87.32},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":87.32,"diag":{"dga":2.5,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":5.0,"pyt":1.0}},{"id":"T1-M/M-TAN","serie":"1072462800","sub":"TAMALAMEQUE","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":3167,"P":{"amp":108.78,"car":54.0,"l1":108.78,"l2":119.65,"pct":49.64},"S":{"amp":271.94,"car":135.0,"l1":271.94,"l2":299.13,"pct":49.64},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":49.64,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T3A/M-TER","serie":"173540-16012","sub":"TERNERA","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":45000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T7","us":43020,"P":{"amp":394.0,"car":349.56,"l1":393.65,"l2":433.01,"pct":88.72},"S":{"amp":1883.0,"car":1670.59,"l1":1882.66,"l2":2070.93,"pct":88.72},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":88.72,"diag":{"dga":3.0,"adfq":2.6,"fur":2.0,"carg":4.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-TIE","serie":"200031","sub":"TIERRALTA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G2","pot":30000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T15","us":21739,"P":{"amp":157.5,"car":100.6,"l1":157.46,"l2":173.21,"pct":63.87},"S":{"amp":334.7,"car":94.0,"l1":300.0,"l2":330.0,"pct":28.09},"T":{"amp":627.6,"car":602.04,"l1":627.55,"l2":690.31,"pct":95.93},"cmax":95.93,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":4.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-TOL","serie":"P9140576-1458","sub":"TOLU","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G2","pot":25000.0,"refrig":"ONAF","cond":"OBSOLETA","reg":"OLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T6","us":10667,"P":{"amp":418.4,"car":229.02,"l1":237.6,"l2":250.8,"pct":54.74},"S":{"amp":1045.9,"car":572.49,"l1":583.2,"l2":615.6,"pct":54.74},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":54.74,"diag":{"dga":2.75,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-TVJ","serie":"S251003","sub":"TOLU VIEJO","zona":"OCCIDENTE","dep":"SUCRE","grupo":"G3","pot":60000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"110.0","vs":"34.5","vt":"13.8","uucc":"N4T18","us":14244,"P":{"amp":315.0,"car":191.1,"l1":314.92,"l2":346.41,"pct":60.67},"S":{"amp":837.0,"car":828.59,"l1":836.74,"l2":920.41,"pct":99.0},"T":{"amp":418.0,"car":110.57,"l1":351.0,"l2":370.5,"pct":26.45},"cmax":99.0,"diag":{"dga":1.75,"adfq":3.4,"fur":1.0,"carg":3.0,"edad":5.0,"herm":2.0,"pyt":1.0}},{"id":"T1-M/M-TRE","serie":"1LCB384361","sub":"TRES ESQUINAS","zona":"ORIENTE","dep":"MAGDALENA","grupo":"G1","pot":2300.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":359,"P":{"amp":38.49,"car":14.0,"l1":20.0,"l2":22.0,"pct":36.37},"S":{"amp":96.2,"car":34.99,"l1":50.0,"l2":55.0,"pct":36.37},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":36.37,"diag":{"dga":2.0,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-TPS","serie":"148234","sub":"TRES PALMAS","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":250.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":100,"P":{"amp":7.24,"car":2.25,"l1":9.0,"l2":9.5,"pct":31.09},"S":{"amp":31.37,"car":9.75,"l1":18.0,"l2":19.0,"pct":31.09},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":31.09,"diag":{"dga":3.25,"adfq":2.8,"fur":2.0,"carg":1.0,"edad":3.0,"herm":1.0,"pyt":1.0}},{"id":"T2-M/M-TPS","serie":"148232","sub":"TRES PALMAS","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":250.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":110,"P":{"amp":7.24,"car":2.25,"l1":9.0,"l2":9.5,"pct":31.09},"S":{"amp":31.37,"car":9.75,"l1":18.0,"l2":19.0,"pct":31.09},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":31.09,"diag":{"dga":2.75,"adfq":1.0,"fur":3.0,"carg":1.0,"edad":3.0,"herm":1.0,"pyt":1.0}},{"id":"T3-M/M-TPS","serie":"112268","sub":"TRES PALMAS","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":250.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T1","us":113,"P":{"amp":7.24,"car":2.25,"l1":9.0,"l2":9.5,"pct":31.09},"S":{"amp":31.37,"car":9.75,"l1":18.0,"l2":19.0,"pct":31.09},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":31.09,"diag":{"dga":4.0,"adfq":2.6,"fur":3.0,"carg":1.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-VAA","serie":"1079537104","sub":"VALENCIA","zona":"ORIENTE","dep":"CESAR","grupo":"G1","pot":6500.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T3","us":5126,"P":{"amp":108.78,"car":69.76,"l1":100.0,"l2":110.0,"pct":64.13},"S":{"amp":271.94,"car":174.39,"l1":271.94,"l2":299.13,"pct":64.13},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":64.13,"diag":{"dga":2.0,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1-M/M-VAC","serie":"24380109","sub":"VALENCIA","zona":"OCCIDENTE","dep":"CORDOBA","grupo":"G1","pot":5000.0,"refrig":"ONAN","cond":"OPERATIVA","reg":"NLTC","vp":"34.5","vs":"13.8","vt":"N/A","uucc":"N3T2","us":7275,"P":{"amp":83.7,"car":85.63,"l1":100.0,"l2":110.0,"pct":102.3},"S":{"amp":209.2,"car":214.02,"l1":271.94,"l2":299.13,"pct":102.3},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":102.3,"diag":{"dga":3.0,"adfq":1.0,"fur":1.0,"carg":5.0,"edad":2.0,"herm":1.0,"pyt":1.0}},{"id":"T2-A/M-VIE","serie":"1081030760","sub":"VILLA ESTRELLA","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":50000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T7","us":48312,"P":{"amp":437.4,"car":271.82,"l1":360.0,"l2":380.0,"pct":62.14},"S":{"amp":2091.8,"car":1299.93,"l1":1836.0,"l2":1938.0,"pct":62.14},"T":{"amp":0.0,"car":null,"l1":null,"l2":null,"pct":null},"cmax":62.14,"diag":{"dga":1.5,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":1.0,"herm":1.0,"pyt":1.0}},{"id":"T1A-A/M-ZMB","serie":"154212-15812","sub":"ZAMBRANO","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G3","pot":48000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"NLTC","vp":"66.0","vs":"34.5","vt":"13.8","uucc":"N4T17","us":13503,"P":{"amp":419.9,"car":185.98,"l1":204.37,"l2":215.72,"pct":44.29},"S":{"amp":401.6,"car":373.97,"l1":390.96,"l2":412.68,"pct":93.12},"T":{"amp":1004.1,"car":0.0,"l1":737.0,"l2":810.7,"pct":0.0},"cmax":93.12,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":4.0,"edad":4.0,"herm":2.0,"pyt":1.0}},{"id":"T2-A/M-ZMB","serie":"HU619715","sub":"ZAMBRANO","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G1","pot":6000.0,"refrig":"ONAN","cond":"N/D","reg":"NLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T2","us":5000,"P":{"amp":52.0,"car":44.12,"l1":52.49,"l2":57.74,"pct":84.85},"S":{"amp":248.0,"car":210.44,"l1":251.02,"l2":276.12,"pct":84.85},"T":{"amp":0.0,"car":null,"l1":null,"l2":null,"pct":null},"cmax":84.85,"diag":{"dga":1.5,"adfq":2.6,"fur":1.0,"carg":3.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T1-A/M-ZRG","serie":"P911330-15212-1","sub":"ZARAGOCILLA","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":35000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T6","us":15482,"P":{"amp":318.2,"car":213.13,"l1":306.17,"l2":336.79,"pct":66.98},"S":{"amp":1464.3,"car":980.8,"l1":1464.29,"l2":1610.72,"pct":66.98},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":66.98,"diag":{"dga":3.0,"adfq":1.0,"fur":1.0,"carg":2.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T2-A/M-ZRG","serie":"P9113301-15212-2","sub":"ZARAGOCILLA","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":35000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T6","us":40620,"P":{"amp":318.2,"car":227.95,"l1":306.17,"l2":336.79,"pct":71.64},"S":{"amp":1464.3,"car":1049.0,"l1":1464.29,"l2":1610.72,"pct":71.64},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":71.64,"diag":{"dga":3.5,"adfq":2.6,"fur":1.0,"carg":2.0,"edad":5.0,"herm":1.0,"pyt":1.0}},{"id":"T3-A/M-ZRG","serie":"1057474110","sub":"ZARAGOCILLA","zona":"BOLIVAR","dep":"BOLIVAR","grupo":"G2","pot":35000.0,"refrig":"ONAF","cond":"OPERATIVA","reg":"OLTC","vp":"66.0","vs":"13.8","vt":"N/A","uucc":"N4T6","us":18239,"P":{"amp":306.0,"car":219.21,"l1":306.17,"l2":336.79,"pct":71.64},"S":{"amp":1464.3,"car":1049.0,"l1":1464.29,"l2":1610.72,"pct":71.64},"T":{"amp":null,"car":null,"l1":null,"l2":null,"pct":null},"cmax":71.64,"diag":{"dga":1.75,"adfq":1.0,"fur":1.0,"carg":1.0,"edad":1.0,"herm":1.0,"pyt":1.0}}]
